0001	2012-04-10 00:01:41:366	F6.BY_1238	6F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
0002	2012-04-10 00:02:01	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 283.878	下达成功	IEC104S@PBGDCOM2	
0003	2012-04-10 00:02:13:893	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0004	2012-04-10 00:02:14:176	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0005	2012-04-10 00:02:13:893	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0006	2012-04-10 00:02:14:176	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0007	2012-04-10 00:02:17:182	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0008	2012-04-10 00:02:17:513	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0009	2012-04-10 00:02:17:183	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0010	2012-04-10 00:02:17:513	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0011	2012-04-10 00:02:29:348	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
0012	2012-04-10 00:02:34:869	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
0013	2012-04-10 00:02:37:232	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0014	2012-04-10 00:02:43:713	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
0015	2012-04-10 00:02:56:420	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0016	2012-04-10 00:03:31:000	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0017	2012-04-10 00:03:37:444	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0018	2012-04-10 00:03:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 316.105	下达成功	IEC104S@PBGDCOM2	
0019	2012-04-10 00:03:57:767	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0020	2012-04-10 00:04:05:428	F1.BY_1234	1F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
0021	2012-04-10 00:04:06:550	F1.BY_1237	1F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
0022	2012-04-10 00:04:25:156	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0023	2012-04-10 00:04:30:784	F1.BY_1238	1F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
0024	2012-04-10 00:04:32:702	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0025	2012-04-10 00:04:40:569	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0026	2012-04-10 00:05:03:616	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0027	2012-04-10 00:05:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 370.794	下达成功	IEC104S@PBGDCOM2	
0028	2012-04-10 00:05:11:662	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0029	2012-04-10 00:05:11:662	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0030	2012-04-10 00:05:12:079	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0031	2012-04-10 00:05:12:079	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0032	2012-04-10 00:05:26:352	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
0033	2012-04-10 00:05:28:443	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
0034	2012-04-10 00:05:29:683	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
0035	2012-04-10 00:05:45:117	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0036	2012-04-10 00:05:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 339.299	下达成功	IEC104S@PBGDCOM2	
0037	2012-04-10 00:05:52:227	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0038	2012-04-10 00:05:58:299	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
0039	2012-04-10 00:06:17:995	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
0040	2012-04-10 00:06:24:207	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0041	2012-04-10 00:06:49:629	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0042	2012-04-10 00:06:54:265	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0043	2012-04-10 00:06:56:429	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0044	2012-04-10 00:07:07:700	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0045	2012-04-10 00:07:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 307.560	下达成功	IEC104S@PBGDCOM2	
0046	2012-04-10 00:07:44:071	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0047	2012-04-10 00:07:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 352.361	下达成功	IEC104S@PBGDCOM2	
0048	2012-04-10 00:08:09:483	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0049	2012-04-10 00:08:09:483	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0050	2012-04-10 00:08:09:781	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0051	2012-04-10 00:08:09:781	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0052	2012-04-10 00:09:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 318.425	下达成功	IEC104S@PBGDCOM2	
0053	2012-04-10 00:09:18:775	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
0054	2012-04-10 00:09:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 351.262	下达成功	IEC104S@PBGDCOM2	
0055	2012-04-10 00:10:05:547	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
0056	2012-04-10 00:10:05:547	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0057	2012-04-10 00:11:13:746	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0058	2012-04-10 00:11:53:754	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
0059	2012-04-10 00:12:10:627	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
0060	2012-04-10 00:12:10:627	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
0061	2012-04-10 00:12:11:603	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
0062	2012-04-10 00:12:11:603	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
0063	2012-04-10 00:12:24:947	F2.TSDP_YCTP_SOE61	2F:一次调频动作			PBGAPS2	
0064	2012-04-10 00:12:24:681	F1.TSDP_YCTP_SOE61	1F:一次调频动作			PBGAPS2	
0065	2012-04-10 00:12:25:203	F1.TSDP_YCTP_SOE61	1F:一次调频动作	复归		PBGAPS2	
0066	2012-04-10 00:12:25:261	F2.TSDP_YCTP_SOE61	2F:一次调频动作	复归		PBGAPS2	
0067	2012-04-10 00:12:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 395.819	下达成功	IEC104S@PBGDCOM2	
0068	2012-04-10 00:12:39:279	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0069	2012-04-10 00:12:39:279	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
0070	2012-04-10 00:12:46:629	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
0071	2012-04-10 00:13:20:100	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0072	2012-04-10 00:13:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 362.981	下达成功	IEC104S@PBGDCOM2	
0073	2012-04-10 00:13:21:182	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0074	2012-04-10 00:13:34:385	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0075	2012-04-10 00:13:45:443	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0076	2012-04-10 00:13:58:360	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
0077	2012-04-10 00:14:01:055	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0078	2012-04-10 00:14:14:588	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0079	2012-04-10 00:14:22:516	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
0080	2012-04-10 00:14:22:516	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
0081	2012-04-10 00:14:24:573	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
0082	2012-04-10 00:14:24:573	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
0083	2012-04-10 00:14:30:064	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0084	2012-04-10 00:15:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 395.941	下达成功	IEC104S@PBGDCOM2	
0085	2012-04-10 00:15:39:064	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
0086	2012-04-10 00:16:04:790	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0087	2012-04-10 00:16:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 361.638	下达成功	IEC104S@PBGDCOM2	
0088	2012-04-10 00:16:10:071	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0089	2012-04-10 00:16:30:800	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
0090	2012-04-10 00:16:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 419.623	下达成功	IEC104S@PBGDCOM2	
0091	2012-04-10 00:16:36:126	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
0092	2012-04-10 00:16:52:830	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作			PBGAPS2	
0093	2012-04-10 00:16:56:082	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
0094	2012-04-10 00:17:09:973	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0095	2012-04-10 00:17:16:089	F2.BY_1234	2F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
0096	2012-04-10 00:17:17:120	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行			PBGAPS2	
0097	2012-04-10 00:17:17:120	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态	复归		PBGAPS2	
0098	2012-04-10 00:17:17:120	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态			PBGAPS2	
0099	2012-04-10 00:17:17:332	F2.BY_1238	2F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
0100	2012-04-10 00:17:19:517	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0101	2012-04-10 00:17:40:472	F2.BY_1237	2F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
0102	2012-04-10 00:17:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 466.865	下达成功	IEC104S@PBGDCOM2	
0103	2012-04-10 00:17:54:478	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0104	2012-04-10 00:18:06:244	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作			PBGAPS2	
0105	2012-04-10 00:18:08:867	F1.BY_1234	1F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
0106	2012-04-10 00:18:10:129	F1.BY_1238	1F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
0107	2012-04-10 00:18:34:069	F1.BY_1237	1F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
0108	2012-04-10 00:19:10:310	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0109	2012-04-10 00:19:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 513.374	下达成功	IEC104S@PBGDCOM2	
0110	2012-04-10 01:30:50:774	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
0111	2012-04-10 00:19:15:807	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
0112	2012-04-10 00:19:16:320	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
0113	2012-04-10 01:30:51:287	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
0114	2012-04-10 00:19:25:340	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行	复归		PBGAPS2	
0115	2012-04-10 00:19:53:343	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0116	2012-04-10 00:20:16:570	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0117	2012-04-10 00:21:06:243	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
0118	2012-04-10 00:21:21:721	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
0119	2012-04-10 00:21:22:149	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
0120	2012-04-10 00:21:22:829	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
0121	2012-04-10 00:22:10:615	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
0122	2012-04-10 00:22:10:615	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
0123	2012-04-10 00:22:16:023	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
0124	2012-04-10 00:22:16:023	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
0125	2012-04-10 00:22:16:023	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
0126	2012-04-10 00:22:15:293	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0127	2012-04-10 00:22:18:644	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
0128	2012-04-10 00:22:18:644	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
0129	2012-04-10 00:22:18:816	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0130	2012-04-10 00:22:21:118	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0131	2012-04-10 00:22:24:656	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0132	2012-04-10 00:22:40:450	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0133	2012-04-10 00:23:00:461	F1.FKDG_3JCQ_DI21	1F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
0134	2012-04-10 00:23:00:461	F1.FKDG_1DJ_DI21	1F:(总线)顶盖排水系统1号泵主态			PBGAPS2	
0135	2012-04-10 00:23:00:461	F1.FKDG_3DJ_DI21	1F:(总线)顶盖排水系统3号泵主态	复归		PBGAPS2	
0136	2012-04-10 00:23:07:004	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
0137	2012-04-10 00:23:07:843	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
0138	2012-04-10 00:23:54:111	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
0139	2012-04-10 00:23:57:399	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0140	2012-04-10 00:24:17:291	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0141	2012-04-10 00:24:24:763	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0142	2012-04-10 00:24:33:347	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0143	2012-04-10 00:24:35:712	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0144	2012-04-10 00:24:50:617	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0145	2012-04-10 00:24:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 561.593	下达成功	IEC104S@PBGDCOM2	
0146	2012-04-10 00:24:58:749	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
0147	2012-04-10 00:24:58:750	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
0148	2012-04-10 00:24:59:310	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0149	2012-04-10 00:24:59:310	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0150	2012-04-10 00:25:01:367	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0151	2012-04-10 00:25:01:221	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0152	2012-04-10 00:25:01:221	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0153	2012-04-10 00:25:02:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
0154	2012-04-10 00:25:04:576	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作	复归		PBGAPS2	
0155	2012-04-10 00:25:05:515	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0156	2012-04-10 00:25:05:515	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0157	2012-04-10 00:25:06:564	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0158	2012-04-10 00:25:06:564	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0159	2012-04-10 00:25:10:365	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0160	2012-04-10 00:25:10:365	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0161	2012-04-10 00:25:11:004	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0162	2012-04-10 00:25:11:004	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0163	2012-04-10 00:25:12	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	12.266越下限		PBGAPS2	
0164	2012-04-10 00:25:14:363	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0165	2012-04-10 00:25:14:363	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0166	2012-04-10 00:25:14:818	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0167	2012-04-10 00:25:14:818	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0168	2012-04-10 00:25:18:380	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0169	2012-04-10 00:25:17:921	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0170	2012-04-10 00:25:18:253	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0171	2012-04-10 00:25:17:921	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0172	2012-04-10 00:25:18:253	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0173	2012-04-10 00:25:24:755	F6.SLJX_DY_DI41	6F:导叶第2段关闭拐点开度	复归		PBGAPS2	
0174	2012-04-10 00:25:24:007	F6_PRO.SLJX_DY_SOE41	6F_PRO:导叶拐点	复归		PBGAPS2	
0175	2012-04-10 00:25:30:555	F6.BY_1234	6F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
0176	2012-04-10 00:25:31:784	F6.BY_1238	6F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
0177	2012-04-10 00:25:33	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 613.107	下达成功	IEC104S@PBGDCOM2	
0178	2012-04-10 00:25:36:598	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0179	2012-04-10 00:25:35:854	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0180	2012-04-10 00:25:35:854	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0181	2012-04-10 00:25:36:282	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0182	2012-04-10 00:25:37:264	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0183	2012-04-10 00:25:36:282	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0184	2012-04-10 00:25:39:818	LCU11.BY_225	LCU11:(总线）水厂清水池泵1运行	复归		PBGAPS2	
0185	2012-04-10 00:25:47:103	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
0186	2012-04-10 00:25:53:632	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0187	2012-04-10 00:25:56:520	F6.BY_1237	6F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
0188	2012-04-10 00:25:58:897	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
0189	2012-04-10 00:26:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 665.232	下达成功	IEC104S@PBGDCOM2	
0190	2012-04-10 00:26:12:242	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0191	2012-04-10 00:26:12:242	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0192	2012-04-10 00:26:12:634	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0193	2012-04-10 00:26:12:634	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0194	2012-04-10 00:26:15:761	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0195	2012-04-10 00:26:15:761	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0196	2012-04-10 00:26:16:071	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0197	2012-04-10 00:26:16:071	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0198	2012-04-10 00:26:29:788	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
0199	2012-04-10 00:26:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 717.479	下达成功	IEC104S@PBGDCOM2	
0200	2012-04-10 00:26:57:099	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0201	2012-04-10 00:27:08:292	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
0202	2012-04-10 00:27:08:094	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0203	2012-04-10 00:27:08:094	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
0204	2012-04-10 00:27:14:763	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
0205	2012-04-10 00:27:15:040	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
0206	2012-04-10 00:27:15:863	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
0207	2012-04-10 00:27:15:863	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0208	2012-04-10 00:27:23:711	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0209	2012-04-10 00:27:44:081	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
0210	2012-04-10 00:27:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 679.514	下达成功	IEC104S@PBGDCOM2	
0211	2012-04-10 00:27:59:599	F2.BY_1234	2F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
0212	2012-04-10 00:28:00:975	F2.BY_1237	2F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
0213	2012-04-10 00:28:01:269	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0214	2012-04-10 00:28:05:995	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0215	2012-04-10 00:28:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 750.316	下达成功	IEC104S@PBGDCOM2	
0216	2012-04-10 00:28:24:055	F2.BY_1238	2F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
0217	2012-04-10 00:28:48:408	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0218	2012-04-10 00:29:00:433	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0219	2012-04-10 00:29:13	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 798.779	下达成功	IEC104S@PBGDCOM2	
0220	2012-04-10 00:29:21:257	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
0221	2012-04-10 00:29:30:511	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作			PBGAPS2	
0222	2012-04-10 00:29:33:030	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0223	2012-04-10 00:29:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 826.123	下达成功	IEC104S@PBGDCOM2	
0224	2012-04-10 00:29:54:345	F2.BY_1234	2F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
0225	2012-04-10 00:29:55:728	F2.BY_1238	2F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
0226	2012-04-10 00:30:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 860.059	下达成功	IEC104S@PBGDCOM2	
0227	2012-04-10 00:30:18:786	F2.BY_1237	2F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
0228	2012-04-10 00:30:21:266	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0229	2012-04-10 00:30:23:000	SYS.F2_THOUGH_VIB	SYS:2#机组跨越振动区	动作		PBGAPS1	
0230	2012-04-10 00:30:26:468	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)	复归		PBGAPS2	
0231	2012-04-10 00:30:26:468	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
0232	2012-04-10 00:30:26:468	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
0233	2012-04-10 00:30:28:777	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作	复归		PBGAPS2	
0234	2012-04-10 00:30:29:813	F1.BY_1234	1F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
0235	2012-04-10 00:30:31:055	F1.BY_1237	1F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
0236	2012-04-10 00:30:38:857	F2.SLJX_DY_DI41	2F:导叶拐点	复归		PBGAPS2	
0237	2012-04-10 00:30:38:857	F2.FKTS_2DJ_DI21	2F:(总线)调速器油系统2号油泵运行			PBGAPS2	
0238	2012-04-10 00:30:39:502	F2_PRO.SLJX_DY_SOE41	2F_PRO导叶拐点	复归		PBGAPS2	
0239	2012-04-10 00:30:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 860.059	下达成功	IEC104S@PBGDCOM2	
0240	2012-04-10 00:30:51:310	F2.BY_1218	2F:(总线)主变冷却系统1号冷却器运行			PBGAPS2	
0241	2012-04-10 00:30:52:418	F2.BY_1222	2F:(总线)主变冷却系统1号冷却器水阀全关	复归		PBGAPS2	
0242	2012-04-10 00:30:55:168	F1.BY_1238	1F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
0243	2012-04-10 00:30:57:696	F3.FKDG_2JCQ_DI21	3F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
0244	2012-04-10 00:30:57:696	F3.FKDG_2DJ_DI21	3F:(总线)顶盖排水系统2号泵主态	复归		PBGAPS2	
0245	2012-04-10 00:30:57:696	F3.FKDG_3DJ_DI21	3F:(总线)顶盖排水系统3号泵主态			PBGAPS2	
0246	2012-04-10 00:31:05	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
0247	2012-04-10 00:31:14:785	F2.BY_1221	2F:(总线)主变冷却系统1号冷却器水阀全开			PBGAPS2	
0248	2012-04-10 00:31:15:063	F2.FKTS_2DJ_DI21	2F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
0249	2012-04-10 00:31:15:063	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0250	2012-04-10 00:31:14	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
0251	2012-04-10 00:31:17:792	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0252	2012-04-10 00:31:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 822.095	下达成功	IEC104S@PBGDCOM2	
0253	2012-04-10 00:32:35:541	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
0254	2012-04-10 00:32:35:541	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
0255	2012-04-10 00:32:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 782.299	下达成功	IEC104S@PBGDCOM2	
0256	2012-04-10 00:32:48:661	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
0257	2012-04-10 00:32:48:661	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
0258	2012-04-10 00:33:04:623	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
0259	2012-04-10 00:33:04:623	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
0260	2012-04-10 00:33:05:577	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
0261	2012-04-10 00:33:05:577	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
0262	2012-04-10 00:33:38:075	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0263	2012-04-10 00:34:05:385	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0264	2012-04-10 00:35:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 824.780	下达成功	IEC104S@PBGDCOM2	
0265	2012-04-10 00:35:22:878	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0266	2012-04-10 00:35:29:483	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0267	2012-04-10 00:35:29:483	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0268	2012-04-10 00:35:29:784	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0269	2012-04-10 00:35:29:784	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0270	2012-04-10 00:35:32:759	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0271	2012-04-10 00:35:33:053	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0272	2012-04-10 00:35:32:759	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0273	2012-04-10 00:35:33:053	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0274	2012-04-10 00:36:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 801.098	下达成功	IEC104S@PBGDCOM2	
0275	2012-04-10 00:36:25:006	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
0276	2012-04-10 00:36:27:096	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
0277	2012-04-10 00:37:06:140	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
0278	2012-04-10 00:37:06:140	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
0279	2012-04-10 00:37:09:440	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
0280	2012-04-10 00:37:10:972	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
0281	2012-04-10 00:37:38:894	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
0282	2012-04-10 00:37:58:082	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0283	2012-04-10 00:38:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 839.307	下达成功	IEC104S@PBGDCOM2	
0284	2012-04-10 00:38:15:407	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0285	2012-04-10 00:38:15:606	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0286	2012-04-10 00:38:15:407	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0287	2012-04-10 00:38:15:605	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0288	2012-04-10 00:38:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 789.501	下达成功	IEC104S@PBGDCOM2	
0289	2012-04-10 00:39:10:041	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0290	2012-04-10 00:39:13:213	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0291	2012-04-10 00:40:19:948	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0292	2012-04-10 00:40:32:484	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0293	2012-04-10 00:41:20:708	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
0294	2012-04-10 00:41:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 752.635	下达成功	IEC104S@PBGDCOM2	
0295	2012-04-10 00:41:59:184	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
0296	2012-04-10 00:42:01:351	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
0297	2012-04-10 00:42:10:644	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0298	2012-04-10 00:42:11:729	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
0299	2012-04-10 00:42:11:729	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
0300	2012-04-10 00:42:12:696	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
0301	2012-04-10 00:42:12:696	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
0302	2012-04-10 00:43:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 792.065	下达成功	IEC104S@PBGDCOM2	
0303	2012-04-10 00:43:54:866	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0304	2012-04-10 00:43:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 732.372	下达成功	IEC104S@PBGDCOM2	
0305	2012-04-10 00:44:01:934	F2.SLJX_DY_DI41	2F:导叶拐点			PBGAPS2	
0306	2012-04-10 00:44:01:309	F2_PRO.SLJX_DY_SOE41	2F_PRO导叶拐点			PBGAPS2	
0307	2012-04-10 00:44:04:000	SYS.F2_THOUGH_VIB	SYS:2#机组跨越振动区	动作		PBGAPS1	
0308	2012-04-10 00:44:04:589	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
0309	2012-04-10 00:44:04:589	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
0310	2012-04-10 00:44:04:589	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
0311	2012-04-10 00:44:04:578	F2.BY_1218	2F:(总线)主变冷却系统1号冷却器运行	复归		PBGAPS2	
0312	2012-04-10 00:44:03:801	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0313	2012-04-10 00:44:05:855	F2.BY_1221	2F:(总线)主变冷却系统1号冷却器水阀全开	复归		PBGAPS2	
0314	2012-04-10 00:44:06:499	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
0315	2012-04-10 00:44:06:499	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
0316	2012-04-10 00:44:07:646	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
0317	2012-04-10 00:44:07:334	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0318	2012-04-10 00:44:07:646	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
0319	2012-04-10 00:44:09:715	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0320	2012-04-10 00:44:12:365	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
0321	2012-04-10 00:44:12:365	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
0322	2012-04-10 00:44:13:254	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0323	2012-04-10 00:44:13:266	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
0324	2012-04-10 00:44:13:266	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
0325	2012-04-10 00:44:15:229	F1.FKDG_3JCQ_DI21	1F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
0326	2012-04-10 00:44:17:723	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
0327	2012-04-10 00:44:17:723	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
0328	2012-04-10 00:44:18:503	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
0329	2012-04-10 00:44:18:503	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
0330	2012-04-10 00:44:22:589	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
0331	2012-04-10 00:44:22:589	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
0332	2012-04-10 00:44:23:218	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
0333	2012-04-10 00:44:23:218	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
0334	2012-04-10 00:44:27:111	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
0335	2012-04-10 00:44:28:223	F2.BY_1222	2F:(总线)主变冷却系统1号冷却器水阀全关			PBGAPS2	
0336	2012-04-10 00:44:27:111	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
0337	2012-04-10 00:44:28:285	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)			PBGAPS2	
0338	2012-04-10 00:44:27:570	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
0339	2012-04-10 00:44:28:422	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
0340	2012-04-10 00:44:28:422	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
0341	2012-04-10 00:44:27:570	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
0342	2012-04-10 00:44:38:544	F3.FKDG_2JCQ_DI21	3F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
0343	2012-04-10 00:44:39:790	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0344	2012-04-10 00:44:40:749	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作			PBGAPS2	
0345	2012-04-10 00:44:46:358	F1.BY_1234	1F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
0346	2012-04-10 00:44:47:623	F1.BY_1238	1F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
0347	2012-04-10 00:44:56:524	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
0348	2012-04-10 00:45:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 756.054	下达成功	IEC104S@PBGDCOM2	
0349	2012-04-10 00:45:11:766	F1.BY_1237	1F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
0350	2012-04-10 00:45:31:682	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
0351	2012-04-10 00:45:42:589	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
0352	2012-04-10 00:45:44:223	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行			PBGAPS2	
0353	2012-04-10 00:45:44:223	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态			PBGAPS2	
0354	2012-04-10 00:45:44:223	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态	复归		PBGAPS2	
0355	2012-04-10 00:45:46:445	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0356	2012-04-10 00:46:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 705.271	下达成功	IEC104S@PBGDCOM2	
0357	2012-04-10 00:46:05:249	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0358	2012-04-10 00:46:23:525	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
0359	2012-04-10 00:46:29:667	F6.LQKP_ZH_DI00	6F:主变冷却器控制系统综合故障			PBGAPS2	
0360	2012-04-10 00:46:29:806	F6.LQKP_ZH_DI00	6F:主变冷却器控制系统综合故障	复归		PBGAPS2	
0361	2012-04-10 00:46:29:806	F6.BY_1226	6F:(总线)主变冷却系统2号冷却器运行			PBGAPS2	
0362	2012-04-10 00:46:29:806	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行	复归		PBGAPS2	
0363	2012-04-10 00:46:30:753	F6.BY_1230	6F:(总线)主变冷却系统2号冷却器水阀全关	复归		PBGAPS2	
0364	2012-04-10 00:46:30:887	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开	复归		PBGAPS2	
0365	2012-04-10 00:46:57:363	F6.BY_1229	6F:(总线)主变冷却系统2号冷却器水阀全开			PBGAPS2	
0366	2012-04-10 00:46:59:598	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关			PBGAPS2	
0367	2012-04-10 00:47:00:270	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0368	2012-04-10 00:47:09:596	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
0369	2012-04-10 00:47:09:596	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0370	2012-04-10 00:47:19:243	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0371	2012-04-10 00:47:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 727.489	下达成功	IEC104S@PBGDCOM2	
0372	2012-04-10 00:47:54:190	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行	复归		PBGAPS2	
0373	2012-04-10 00:48:05:673	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
0374	2012-04-10 00:48:15:010	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0375	2012-04-10 00:48:21:599	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
0376	2012-04-10 00:49:41:418	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0377	2012-04-10 00:50:08	F2.WG_GD	2F:	无功功率调节 (MVar): -30.00	下达成功	yw3z@PBGOS1	
0378	2012-04-10 00:51:04:152	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0379	2012-04-10 00:51:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 683.787	下达成功	IEC104S@PBGDCOM2	
0380	2012-04-10 00:51:20:898	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0381	2012-04-10 00:51:34:692	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0382	2012-04-10 00:51:34:692	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
0383	2012-04-10 00:51:42:919	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0384	2012-04-10 00:52:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 712.718	下达成功	IEC104S@PBGDCOM2	
0385	2012-04-10 00:52:21:852	LCU7.FKDI_300	LCU7:(总线)渗漏排水1号泵运行			PBGAPS2	
0386	2012-04-10 00:52:21:852	LCU7.FKDI_303	LCU7:(总线)渗漏排水1号泵主态	复归		PBGAPS2	
0387	2012-04-10 00:52:21:852	LCU7.FKDI_304	LCU7:(总线)渗漏排水2号泵主态			PBGAPS2	
0388	2012-04-10 00:52:25	LCU7.FK_82	LCU7:(总线)渗漏排水1号泵出口压力	0.723越上限		PBGAPS2	
0389	2012-04-10 00:52:26	LCU7.FK_82	LCU7:(总线)渗漏排水1号泵出口压力	0.516复上限		PBGAPS2	
0390	2012-04-10 00:53:42:284	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0391	2012-04-10 00:54:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 675.120	下达成功	IEC104S@PBGDCOM2	
0392	2012-04-10 00:54:41:281	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
0393	2012-04-10 00:54:41:281	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
0394	2012-04-10 00:55:07:401	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
0395	2012-04-10 00:55:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 715.648	下达成功	IEC104S@PBGDCOM2	
0396	2012-04-10 00:55:17:295	LCU7.SLXT_ZH_DI00	LCU7:渗漏排水控制系统综合故障			PBGAPS2	
0397	2012-04-10 00:55:17:493	LCU7.FKDI_306	LCU7:(总线)渗漏排水系统综合故障			PBGAPS2	
0398	2012-04-10 00:55:17:493	LCU7.FKDI_313	LCU7:(总线)渗漏排水系统2路传感器差异			PBGAPS2	
0399	2012-04-10 00:55:25:657	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0400	2012-04-10 00:55:25:657	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0401	2012-04-10 00:55:25:980	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0402	2012-04-10 00:55:25:980	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0403	2012-04-10 00:56:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 746.410	下达成功	IEC104S@PBGDCOM2	
0404	2012-04-10 00:56:14:307	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0405	2012-04-10 00:56:14:307	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0406	2012-04-10 00:56:14:514	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0407	2012-04-10 00:56:14:514	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0408	2012-04-10 00:56:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 710.276	下达成功	IEC104S@PBGDCOM2	
0409	2012-04-10 00:57:07:904	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0410	2012-04-10 00:57:25:989	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
0411	2012-04-10 00:57:36:342	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0412	2012-04-10 00:57:44:912	F1.UCTS_AJF_DI00	1F:(UC)调速器A套机频故障			PBGAPS2	
0413	2012-04-10 00:57:49:124	F1.UCTS_AJF_DI00	1F:(UC)调速器A套机频故障	复归		PBGAPS2	
0414	2012-04-10 00:58:01:488	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0415	2012-04-10 00:58:29	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 751.903	下达成功	IEC104S@PBGDCOM2	
0416	2012-04-10 00:58:39:556	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0417	2012-04-10 00:58:39:556	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0418	2012-04-10 00:58:39:883	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0419	2012-04-10 00:58:39:883	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0420	2012-04-10 00:59:28:252	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0421	2012-04-10 01:00:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 713.328	下达成功	IEC104S@PBGDCOM2	
0422	2012-04-10 01:00:22:459	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0423	2012-04-10 01:00:38:655	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0424	2012-04-10 01:01:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 760.326	下达成功	IEC104S@PBGDCOM2	
0425	2012-04-10 01:01:12:771	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
0426	2012-04-10 01:01:12:771	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
0427	2012-04-10 01:01:15:920	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
0428	2012-04-10 01:01:15:920	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
0429	2012-04-10 01:01:17:639	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0430	2012-04-10 01:01:17:966	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0431	2012-04-10 01:01:17:639	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0432	2012-04-10 01:01:17:966	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0433	2012-04-10 01:01:21:098	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0434	2012-04-10 01:01:20:904	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0435	2012-04-10 01:01:20:904	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0436	2012-04-10 01:01:21:227	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0437	2012-04-10 01:01:21:227	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0438	2012-04-10 01:01:42:443	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
0439	2012-04-10 01:02:25:440	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
0440	2012-04-10 01:02:25:440	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0441	2012-04-10 01:02:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 707.225	下达成功	IEC104S@PBGDCOM2	
0442	2012-04-10 01:03:33	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 753.856	下达成功	IEC104S@PBGDCOM2	
0443	2012-04-10 01:03:42:585	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0444	2012-04-10 01:03:42:880	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0445	2012-04-10 01:03:42:585	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0446	2012-04-10 01:03:42:880	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0447	2012-04-10 01:03:45:213	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0448	2012-04-10 01:03:45:807	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0449	2012-04-10 01:03:45:807	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0450	2012-04-10 01:03:46:120	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0451	2012-04-10 01:03:46:120	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0452	2012-04-10 01:04:08:822	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0453	2012-04-10 01:04:29:436	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0454	2012-04-10 01:04:42:247	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0455	2012-04-10 01:05:19:879	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
0456	2012-04-10 01:05:19:879	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
0457	2012-04-10 01:05:19:879	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
0458	2012-04-10 01:05:19:062	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0459	2012-04-10 01:05:22:594	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0460	2012-04-10 01:05:25:031	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0461	2012-04-10 01:05:28:564	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0462	2012-04-10 01:05:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 795.605	下达成功	IEC104S@PBGDCOM2	
0463	2012-04-10 01:06:02:765	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0464	2012-04-10 01:06:02:765	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0465	2012-04-10 01:06:03:056	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0466	2012-04-10 01:06:03:056	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0467	2012-04-10 01:06:32:628	F1.FKJZ_LLGG_DI61	1F:(总线)机组技术供水系统2号泵运行	复归		PBGAPS2	
0468	2012-04-10 01:06:34:060	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行			PBGAPS2	
0469	2012-04-10 01:06:34:020	F1.FKJZ_LLCGQ_DI00	1F:(总线)机组技术供水系统1号泵运行			PBGAPS2	
0470	2012-04-10 01:06:35:164	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
0471	2012-04-10 01:06:35	F1.ZDFTX_KL1_ALL	1F:第一组空冷器冷却水流量	5935.230越下限		PBGAPS2	
0472	2012-04-10 01:06:35:537	F1.GX1_KLSZD1_DI00	1F:第1组空冷器冷却水中断			PBGAPS2	
0473	2012-04-10 01:06:35:537	F1.COOL_FLOW_DI30	1F:冷却水流量正常	复归		PBGAPS2	
0474	2012-04-10 01:06:36	F1.ZDFTX_SD_ALL	1F:上导冷却水总流量	228.577越下限		PBGAPS2	
0475	2012-04-10 01:06:36:378	F1.GX1_SDSZD_DI00	1F:上导总冷却水中断			PBGAPS2	
0476	2012-04-10 01:06:37	F1.UC2_ZYD2	1F:(UC)自用电Ⅰ段B相电压	190.380越下限		PBGAPS2	
0477	2012-04-10 01:06:41	F1.UC2_ZYD2	1F:(UC)自用电Ⅰ段B相电压	199.879复下限		PBGAPS2	
0478	2012-04-10 01:06:44:340	F1.GX1_KLSZD1_DI00	1F:第1组空冷器冷却水中断	复归		PBGAPS2	
0479	2012-04-10 01:06:44	F1.ZDFTX_KL1_ALL	1F:第一组空冷器冷却水流量	6219.333复下限		PBGAPS2	
0480	2012-04-10 01:06:48:361	F1.GX1_SDSZD_DI00	1F:上导总冷却水中断	复归		PBGAPS2	
0481	2012-04-10 01:06:48:361	F1.COOL_FLOW_DI30	1F:冷却水流量正常			PBGAPS2	
0482	2012-04-10 01:06:51	F1.ZDFTX_SD_ALL	1F:上导冷却水总流量	249.244复下限		PBGAPS2	
0483	2012-04-10 01:06:59:028	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
0484	2012-04-10 01:07:01:864	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0485	2012-04-10 01:07:02:966	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开			PBGAPS2	
0486	2012-04-10 01:07:03:506	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0487	2012-04-10 01:07:27:656	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0488	2012-04-10 01:07:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 741.771	下达成功	IEC104S@PBGDCOM2	
0489	2012-04-10 01:08:13:260	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0490	2012-04-10 01:08:58:613	F3.BY_1158	3F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
0491	2012-04-10 01:09:16:907	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
0492	2012-04-10 01:09:17:451	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
0493	2012-04-10 01:09:18:025	F3.BY_1158	3F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
0494	2012-04-10 01:09:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 691.355	下达成功	IEC104S@PBGDCOM2	
0495	2012-04-10 01:09:46:074	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0496	2012-04-10 01:10:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 724.193	下达成功	IEC104S@PBGDCOM2	
0497	2012-04-10 01:10:29:111	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
0498	2012-04-10 01:10:40:724	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
0499	2012-04-10 01:11:18:332	F6.FKJZ_LLCGQ_DI00	6F:(总线)技术供水系统1号泵运行			PBGAPS2	
0500	2012-04-10 01:11:18:332	F6.BY_1105	6F:扫查量备用1105			PBGAPS2	
0501	2012-04-10 01:11:20:343	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行			PBGAPS2	
0502	2012-04-10 01:11:20:343	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态	复归		PBGAPS2	
0503	2012-04-10 01:11:20:343	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态			PBGAPS2	
0504	2012-04-10 01:11:24:971	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0505	2012-04-10 01:11:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 672.556	下达成功	IEC104S@PBGDCOM2	
0506	2012-04-10 01:11:34:892	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0507	2012-04-10 01:11:34:892	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
0508	2012-04-10 01:11:37:370	F6.FKJZ_LLGG_DI61	6F:(总线)技术供水系统2号泵运行	复归		PBGAPS2	
0509	2012-04-10 01:11:37:370	F6.BY_1105	6F:扫查量备用1105	复归		PBGAPS2	
0510	2012-04-10 01:11:38:643	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0511	2012-04-10 01:12:07:886	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
0512	2012-04-10 01:12:08:294	F6.FKSD_1JCQ_DI21	6F:(总线)水导外循环1号泵运行	复归		PBGAPS2	
0513	2012-04-10 01:12:08:294	F6.FKSD_2JCQ_DI21	6F:(总线)水导外循环2号泵运行			PBGAPS2	
0514	2012-04-10 01:12:21	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 720.408	下达成功	IEC104S@PBGDCOM2	
0515	2012-04-10 01:12:31:982	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0516	2012-04-10 01:12:31:982	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0517	2012-04-10 01:12:32:320	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0518	2012-04-10 01:12:32:319	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0519	2012-04-10 01:12:35:256	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0520	2012-04-10 01:12:35:256	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0521	2012-04-10 01:12:35:579	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0522	2012-04-10 01:12:35:579	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0523	2012-04-10 01:12:46:860	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0524	2012-04-10 01:12:55:639	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
0525	2012-04-10 01:12:55:639	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0526	2012-04-10 01:13:08:406	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行	复归		PBGAPS2	
0527	2012-04-10 01:13:09:643	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开	复归		PBGAPS2	
0528	2012-04-10 01:13:12:598	F4.FKDG_2JCQ_DI21	4F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
0529	2012-04-10 01:13:28:248	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行	复归		PBGAPS2	
0530	2012-04-10 01:13:37:401	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关			PBGAPS2	
0531	2012-04-10 01:13:40:861	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0532	2012-04-10 01:13:45:435	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0533	2012-04-10 01:15:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 750.804	下达成功	IEC104S@PBGDCOM2	
0534	2012-04-10 01:16:03:900	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0535	2012-04-10 01:16:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 700.999	下达成功	IEC104S@PBGDCOM2	
0536	2012-04-10 01:17:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 755.077	下达成功	IEC104S@PBGDCOM2	
0537	2012-04-10 01:17:10:882	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0538	2012-04-10 01:17:10:882	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0539	2012-04-10 01:17:11:318	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0540	2012-04-10 01:17:11:318	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0541	2012-04-10 01:17:14:747	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0542	2012-04-10 01:17:14:428	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0543	2012-04-10 01:17:14:746	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0544	2012-04-10 01:17:14:428	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0545	2012-04-10 01:17:14:746	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0546	2012-04-10 01:17:22:274	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0547	2012-04-10 01:18:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 719.188	下达成功	IEC104S@PBGDCOM2	
0548	2012-04-10 01:18:05:507	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0549	2012-04-10 01:18:46:043	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
0550	2012-04-10 01:20:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 679.758	下达成功	IEC104S@PBGDCOM2	
0551	2012-04-10 01:20:27:350	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0552	2012-04-10 01:21:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 631.418	下达成功	IEC104S@PBGDCOM2	
0553	2012-04-10 01:21:04:587	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
0554	2012-04-10 01:21:04:587	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
0555	2012-04-10 01:21:15:707	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作	复归		PBGAPS2	
0556	2012-04-10 01:21:17:604	F2.BY_1234	2F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
0557	2012-04-10 01:21:18:838	F2.BY_1237	2F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
0558	2012-04-10 01:21:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 685.496	下达成功	IEC104S@PBGDCOM2	
0559	2012-04-10 01:21:41:189	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0560	2012-04-10 01:21:41:994	F2.BY_1238	2F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
0561	2012-04-10 01:21:41:189	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0562	2012-04-10 01:21:41:523	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0563	2012-04-10 01:21:41:523	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0564	2012-04-10 01:21:44	F1.WG_GD	1F:	无功功率调节 (MVar): -45.00	下达成功	yw3z@PBGOS1	
0565	2012-04-10 01:21:44:500	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0566	2012-04-10 01:21:44:500	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0567	2012-04-10 01:21:44:783	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0568	2012-04-10 01:21:44:783	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0569	2012-04-10 01:22:08:829	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0570	2012-04-10 01:22:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 638.254	下达成功	IEC104S@PBGDCOM2	
0571	2012-04-10 01:22:59:164	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
0572	2012-04-10 01:23:43:211	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
0573	2012-04-10 01:23:43:211	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0574	2012-04-10 01:24:00:374	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0575	2012-04-10 01:24:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 670.237	下达成功	IEC104S@PBGDCOM2	
0576	2012-04-10 01:24:47:558	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0577	2012-04-10 01:24:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 633.249	下达成功	IEC104S@PBGDCOM2	
0578	2012-04-10 01:25:24:761	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0579	2012-04-10 01:25:29:939	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0580	2012-04-10 01:26:18:686	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0581	2012-04-10 01:26:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 669.016	下达成功	IEC104S@PBGDCOM2	
0582	2012-04-10 01:26:52:913	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0583	2012-04-10 01:27:05:130	F2.FKDG_3JCQ_DI21	2F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
0584	2012-04-10 01:27:08:431	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0585	2012-04-10 01:27:09:664	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
0586	2012-04-10 01:27:09:664	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
0587	2012-04-10 01:27:09:664	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
0588	2012-04-10 01:27:08:904	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0589	2012-04-10 01:27:12:425	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0590	2012-04-10 01:27:14:890	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0591	2012-04-10 01:27:18:422	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0592	2012-04-10 01:28:15	LCU7.FK_83	LCU7:(总线)渗漏排水2号泵出口压力	0.095越下限		PBGAPS2	
0593	2012-04-10 01:28:15	LCU7.FK_84	LCU7:(总线)渗漏排水3号泵出口压力	0.094越下限		PBGAPS2	
0594	2012-04-10 01:28:17:998	LCU7.FKDI_300	LCU7:(总线)渗漏排水1号泵运行	复归		PBGAPS2	
0595	2012-04-10 01:28:18	LCU7.FK_84	LCU7:(总线)渗漏排水3号泵出口压力	0.104复下限		PBGAPS2	
0596	2012-04-10 01:28:27:798	LCU7.SLXT_ZH_DI00	LCU7:渗漏排水控制系统综合故障	复归		PBGAPS2	
0597	2012-04-10 01:28:27:899	LCU7.FKDI_306	LCU7:(总线)渗漏排水系统综合故障	复归		PBGAPS2	
0598	2012-04-10 01:28:27:899	LCU7.FKDI_313	LCU7:(总线)渗漏排水系统2路传感器差异	复归		PBGAPS2	
0599	2012-04-10 01:28:31	LCU7.FK_83	LCU7:(总线)渗漏排水2号泵出口压力	0.104复下限		PBGAPS2	
0600	2012-04-10 01:28:48:472	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
0601	2012-04-10 01:28:53:311	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0602	2012-04-10 01:28:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 636.057	下达成功	IEC104S@PBGDCOM2	
0603	2012-04-10 01:29:10:105	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0604	2012-04-10 01:29:41:003	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
0605	2012-04-10 01:29:44:584	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0606	2012-04-10 01:29:49:370	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0607	2012-04-10 01:29:52:411	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0608	2012-04-10 01:30:53:015	F1.FKDG_1JCQ_DI21	1F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
0609	2012-04-10 01:30:53:015	F1.FKDG_1DJ_DI21	1F:(总线)顶盖排水系统1号泵主态	复归		PBGAPS2	
0610	2012-04-10 01:30:53:015	F1.FKDG_2DJ_DI21	1F:(总线)顶盖排水系统2号泵主态			PBGAPS2	
0611	2012-04-10 01:31:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 578.805	下达成功	IEC104S@PBGDCOM2	
0612	2012-04-10 01:31:29:866	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0613	2012-04-10 01:31:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 610.055	下达成功	IEC104S@PBGDCOM2	
0614	2012-04-10 01:31:44:031	F4.FKDG_2JCQ_DI21	4F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
0615	2012-04-10 01:32:22:127	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
0616	2012-04-10 01:32:35:933	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
0617	2012-04-10 01:32:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 576.852	下达成功	IEC104S@PBGDCOM2	
0618	2012-04-10 01:32:51:546	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0619	2012-04-10 01:32:51:546	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
0620	2012-04-10 01:33:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 618.722	下达成功	IEC104S@PBGDCOM2	
0621	2012-04-10 01:33:44:850	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0622	2012-04-10 01:33:45:190	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0623	2012-04-10 01:33:44:850	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0624	2012-04-10 01:33:45:190	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0625	2012-04-10 01:33:49:947	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0626	2012-04-10 01:34:36:044	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0627	2012-04-10 01:35:17	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 568.795	下达成功	IEC104S@PBGDCOM2	
0628	2012-04-10 01:35:29:539	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
0629	2012-04-10 01:35:29:540	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
0630	2012-04-10 01:35:44:248	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0631	2012-04-10 01:35:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 619.333	下达成功	IEC104S@PBGDCOM2	
0632	2012-04-10 01:36:06:317	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0633	2012-04-10 01:36:06:317	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0634	2012-04-10 01:36:06:704	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0635	2012-04-10 01:36:06:704	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0636	2012-04-10 01:36:08:706	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0637	2012-04-10 01:36:08:706	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
0638	2012-04-10 01:36:09:670	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0639	2012-04-10 01:36:09:670	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0640	2012-04-10 01:36:09:999	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0641	2012-04-10 01:36:09:999	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0642	2012-04-10 01:36:29:055	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0643	2012-04-10 01:36:56:344	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行			PBGAPS2	
0644	2012-04-10 01:36:56:344	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态	复归		PBGAPS2	
0645	2012-04-10 01:36:56:344	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态			PBGAPS2	
0646	2012-04-10 01:37:01:887	LCU7.FKDI_401	LCU7:(总线)检修排水4号泵运行			PBGAPS2	
0647	2012-04-10 01:37:01:887	LCU7.FKDI_404	LCU7:(总线)检修排水2号泵主态			PBGAPS2	
0648	2012-04-10 01:37:01:887	LCU7.FKDI_406	LCU7:(总线)检修排水4号泵主态	复归		PBGAPS2	
0649	2012-04-10 01:37:05	LCU7.FK_125	LCU7:(总线)检修排水4号泵出口压力	0.645越上限		PBGAPS2	
0650	2012-04-10 01:37:08	LCU7.FK_125	LCU7:(总线)检修排水4号泵出口压力	0.586复上限		PBGAPS2	
0651	2012-04-10 01:37:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 571.847	下达成功	IEC104S@PBGDCOM2	
0652	2012-04-10 01:37:45:431	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行			PBGAPS2	
0653	2012-04-10 01:37:45:431	LCU7.FKDI_144	LCU7:(总线)中压2号气机主态			PBGAPS2	
0654	2012-04-10 01:37:45:431	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态	复归		PBGAPS2	
0655	2012-04-10 01:37:50:085	LCU7.JXS_ZH_DI00	LCU7:检修排水控制系统综合故障			PBGAPS2	
0656	2012-04-10 01:37:50:085	LCU7.FKDI_408	LCU7:(总线)检修排水系统综合故障			PBGAPS2	
0657	2012-04-10 01:37:50:085	LCU7.FKDI_419	LCU7:(总线)检修排水4号泵出口阀开阀故障			PBGAPS2	
0658	2012-04-10 01:38:04:584	LCU7.FKDI_141	LCU7:(总线)中压2号气机运行			PBGAPS2	
0659	2012-04-10 01:38:04:584	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态			PBGAPS2	
0660	2012-04-10 01:38:04:584	LCU7.FKDI_144	LCU7:(总线)中压2号气机主态	复归		PBGAPS2	
0661	2012-04-10 01:38:09:937	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0662	2012-04-10 01:38:12:721	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0663	2012-04-10 01:38:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 628.122	下达成功	IEC104S@PBGDCOM2	
0664	2012-04-10 01:38:19:108	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
0665	2012-04-10 01:38:19:108	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
0666	2012-04-10 01:38:27:705	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0667	2012-04-10 01:38:27:705	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0668	2012-04-10 01:38:28:151	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0669	2012-04-10 01:38:28:151	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0670	2012-04-10 01:38:31:227	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0671	2012-04-10 01:38:31:227	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0672	2012-04-10 01:38:31:539	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0673	2012-04-10 01:38:31:539	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0674	2012-04-10 01:38:43:448	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
0675	2012-04-10 01:39:04:360	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行	复归		PBGAPS2	
0676	2012-04-10 01:39:21	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 592.477	下达成功	IEC104S@PBGDCOM2	
0677	2012-04-10 01:39:26:162	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
0678	2012-04-10 01:39:26:162	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0679	2012-04-10 01:40:30:458	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0680	2012-04-10 01:41:19:703	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0681	2012-04-10 01:41:33	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 552.803	下达成功	IEC104S@PBGDCOM2	
0682	2012-04-10 01:41:50:205	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0683	2012-04-10 01:41:52:950	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0684	2012-04-10 01:41:59:372	F2.FKDG_3JCQ_DI21	2F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
0685	2012-04-10 01:42:29	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 597.238	下达成功	IEC104S@PBGDCOM2	
0686	2012-04-10 01:42:42:058	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0687	2012-04-10 01:42:42:058	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0688	2012-04-10 01:42:42:405	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0689	2012-04-10 01:42:42:405	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0690	2012-04-10 01:42:49:080	LCU7.FKDI_141	LCU7:(总线)中压2号气机运行	复归		PBGAPS2	
0691	2012-04-10 01:42:49:080	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行	复归		PBGAPS2	
0692	2012-04-10 01:42:50:723	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0693	2012-04-10 01:43:11:039	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0694	2012-04-10 01:43:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 560.982	下达成功	IEC104S@PBGDCOM2	
0695	2012-04-10 01:44:09	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 619.211	下达成功	IEC104S@PBGDCOM2	
0696	2012-04-10 01:44:09:955	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0697	2012-04-10 01:44:09:955	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
0698	2012-04-10 01:44:19:089	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0699	2012-04-10 01:44:19:089	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0700	2012-04-10 01:44:19:558	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0701	2012-04-10 01:44:19:559	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0702	2012-04-10 01:44:22:616	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0703	2012-04-10 01:44:22:616	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0704	2012-04-10 01:44:22:886	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0705	2012-04-10 01:44:22:886	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0706	2012-04-10 01:44:46:896	F3.FKDG_3JCQ_DI21	3F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
0707	2012-04-10 01:44:46:896	F3.FKDG_2DJ_DI21	3F:(总线)顶盖排水系统2号泵主态			PBGAPS2	
0708	2012-04-10 01:44:46:896	F3.FKDG_3DJ_DI21	3F:(总线)顶盖排水系统3号泵主态	复归		PBGAPS2	
0709	2012-04-10 01:44:50:841	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0710	2012-04-10 01:45:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 569.893	下达成功	IEC104S@PBGDCOM2	
0711	2012-04-10 01:46:11:785	F2.BY_1166	2F:(总线)圆筒阀油压系统漏油泵运行			PBGAPS2	
0712	2012-04-10 01:47:12:437	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0713	2012-04-10 01:47:20:045	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0714	2012-04-10 01:47:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 610.177	下达成功	IEC104S@PBGDCOM2	
0715	2012-04-10 01:47:53:346	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0716	2012-04-10 01:47:53:563	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0717	2012-04-10 01:47:53:346	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0718	2012-04-10 01:47:53:563	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0719	2012-04-10 01:47:56:349	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0720	2012-04-10 01:47:56:544	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0721	2012-04-10 01:47:56:350	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0722	2012-04-10 01:47:56:544	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0723	2012-04-10 01:48:03:010	F2.BY_1166	2F:(总线)圆筒阀油压系统漏油泵运行	复归		PBGAPS2	
0724	2012-04-10 01:48:24:110	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
0725	2012-04-10 01:48:24:110	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
0726	2012-04-10 01:48:24:110	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
0727	2012-04-10 01:48:23:313	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0728	2012-04-10 01:48:26:847	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0729	2012-04-10 01:48:29:148	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0730	2012-04-10 01:48:32:683	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0731	2012-04-10 01:49:12:279	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0732	2012-04-10 01:49:15:295	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0733	2012-04-10 01:49:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 650.583	下达成功	IEC104S@PBGDCOM2	
0734	2012-04-10 01:49:43:973	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0735	2012-04-10 01:49:45:376	F4.BY_1171	4F:(总线)圆筒阀油压系统补气阀全关	复归		PBGAPS2	
0736	2012-04-10 01:49:57:935	F1.FKDG_1JCQ_DI21	1F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
0737	2012-04-10 01:50:00:546	F4.BY_1170	4F:(总线)圆筒阀油压系统补气阀全开			PBGAPS2	
0738	2012-04-10 01:50:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 615.060	下达成功	IEC104S@PBGDCOM2	
0739	2012-04-10 01:50:03:658	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
0740	2012-04-10 01:50:03:744	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
0741	2012-04-10 01:50:06:788	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0742	2012-04-10 01:50:13:199	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0743	2012-04-10 01:50:25:446	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0744	2012-04-10 01:50:39:664	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
0745	2012-04-10 01:51:12:493	F3.BY_1321	3F:(总线)主变冷却系统2号泵运行			PBGAPS2	
0746	2012-04-10 01:51:18:020	F3.BY_1314	3F:(总线)主变冷却系统1号泵运行	复归		PBGAPS2	
0747	2012-04-10 01:51:22:580	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
0748	2012-04-10 01:51:22:580	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0749	2012-04-10 01:51:31:969	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0750	2012-04-10 01:51:33:413	F4.BY_1170	4F:(总线)圆筒阀油压系统补气阀全开	复归		PBGAPS2	
0751	2012-04-10 01:51:48:094	F4.BY_1171	4F:(总线)圆筒阀油压系统补气阀全关			PBGAPS2	
0752	2012-04-10 01:52:09	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 571.480	下达成功	IEC104S@PBGDCOM2	
0753	2012-04-10 01:52:44:315	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0754	2012-04-10 01:53:13:740	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
0755	2012-04-10 01:53:14:236	F1.TSDP_YCTP_SOE61	1F:一次调频动作			PBGAPS2	
0756	2012-04-10 01:53:15:044	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
0757	2012-04-10 01:53:15:149	F1.TSDP_YCTP_SOE61	1F:一次调频动作	复归		PBGAPS2	
0758	2012-04-10 01:53:16:095	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
0759	2012-04-10 01:53:17:204	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
0760	2012-04-10 01:53:54:032	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0761	2012-04-10 01:54:00:899	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0762	2012-04-10 01:54:00:899	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0763	2012-04-10 01:54:03:538	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0764	2012-04-10 01:54:09	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 524.971	下达成功	IEC104S@PBGDCOM2	
0765	2012-04-10 01:54:12:600	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
0766	2012-04-10 01:54:12:601	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
0767	2012-04-10 01:55:01	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 553.170	下达成功	IEC104S@PBGDCOM2	
0768	2012-04-10 01:55:07:140	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
0769	2012-04-10 01:55:18:876	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
0770	2012-04-10 01:56:17:037	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
0771	2012-04-10 01:56:32:549	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
0772	2012-04-10 01:56:32:829	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
0773	2012-04-10 01:56:33:656	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
0774	2012-04-10 01:57:23:275	F3.FKDG_3JCQ_DI21	3F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
0775	2012-04-10 01:58:13:741	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0776	2012-04-10 01:59:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 514.717	下达成功	IEC104S@PBGDCOM2	
0777	2012-04-10 01:59:30:040	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0778	2012-04-10 02:00:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 548.531	下达成功	IEC104S@PBGDCOM2	
0779	2012-04-10 02:00:33:796	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0780	2012-04-10 02:00:46:149	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
0781	2012-04-10 02:01:27:308	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0782	2012-04-10 02:01:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 586.739	下达成功	IEC104S@PBGDCOM2	
0783	2012-04-10 02:01:45:243	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0784	2012-04-10 02:01:45:456	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0785	2012-04-10 02:01:45:243	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0786	2012-04-10 02:01:45:456	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0787	2012-04-10 02:01:48:862	F2.SLJX_DY3_DI41	2F:导叶第3段关闭拐点开度			PBGAPS2	
0788	2012-04-10 02:01:47:990	F2_PRO.SLJX_DY_SOE43	2F_PRO导叶第3段关闭拐点开度			PBGAPS2	
0789	2012-04-10 02:02:32:106	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行			PBGAPS2	
0790	2012-04-10 02:02:32:106	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态			PBGAPS2	
0791	2012-04-10 02:02:32:106	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态	复归		PBGAPS2	
0792	2012-04-10 02:02:40:725	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0793	2012-04-10 02:02:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 540.718	下达成功	IEC104S@PBGDCOM2	
0794	2012-04-10 02:03:30:134	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0795	2012-04-10 02:03:30:134	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
0796	2012-04-10 02:03:41:261	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0797	2012-04-10 02:03:56:032	LCU7.JXS_ZH_DI00	LCU7:检修排水控制系统综合故障	复归		PBGAPS2	
0798	2012-04-10 02:03:56:229	LCU7.FKDI_408	LCU7:(总线)检修排水系统综合故障	复归		PBGAPS2	
0799	2012-04-10 02:03:56:229	LCU7.FKDI_419	LCU7:(总线)检修排水4号泵出口阀开阀故障	复归		PBGAPS2	
0800	2012-04-10 02:04:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 582.711	下达成功	IEC104S@PBGDCOM2	
0801	2012-04-10 02:04:18:075	LCU7.FKDI_401	LCU7:(总线)检修排水4号泵运行	复归		PBGAPS2	
0802	2012-04-10 02:04:27:091	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0803	2012-04-10 02:04:27:458	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0804	2012-04-10 02:04:27:091	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0805	2012-04-10 02:04:27:457	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0806	2012-04-10 02:04:30:453	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0807	2012-04-10 02:04:30:453	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0808	2012-04-10 02:04:30:736	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0809	2012-04-10 02:04:30:736	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0810	2012-04-10 02:04:41:160	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行	复归		PBGAPS2	
0811	2012-04-10 02:04:52:577	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0812	2012-04-10 02:05:01	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 539.009	下达成功	IEC104S@PBGDCOM2	
0813	2012-04-10 02:06:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 571.236	下达成功	IEC104S@PBGDCOM2	
0814	2012-04-10 02:07:13:744	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0815	2012-04-10 02:07:19:357	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0816	2012-04-10 02:07:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 527.534	下达成功	IEC104S@PBGDCOM2	
0817	2012-04-10 02:07:42:227	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0818	2012-04-10 02:07:43:508	F6.FKDG_3JCQ_DI21	6F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
0819	2012-04-10 02:08:37	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 560.738	下达成功	IEC104S@PBGDCOM2	
0820	2012-04-10 02:08:58:132	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
0821	2012-04-10 02:09:41:704	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
0822	2012-04-10 02:09:41:839	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0823	2012-04-10 02:10:13:733	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
0824	2012-04-10 02:10:13:733	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
0825	2012-04-10 02:10:13:733	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
0826	2012-04-10 02:10:12:897	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0827	2012-04-10 02:10:16:428	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0828	2012-04-10 02:10:18:750	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0829	2012-04-10 02:10:22:292	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0830	2012-04-10 02:11:32:747	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0831	2012-04-10 02:11:52:189	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
0832	2012-04-10 02:11:57:661	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0833	2012-04-10 02:12:14:011	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0834	2012-04-10 02:12:15:051	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0835	2012-04-10 02:12:40:275	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
0836	2012-04-10 02:12:45:516	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0837	2012-04-10 02:13:53:137	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0838	2012-04-10 02:14:06:579	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0839	2012-04-10 02:14:31:780	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0840	2012-04-10 02:15:02:832	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0841	2012-04-10 02:15:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 516.304	下达成功	IEC104S@PBGDCOM2	
0842	2012-04-10 02:15:43:419	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0843	2012-04-10 02:15:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 583.199	下达成功	IEC104S@PBGDCOM2	
0844	2012-04-10 02:15:53:935	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0845	2012-04-10 02:15:53:935	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0846	2012-04-10 02:15:54:361	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0847	2012-04-10 02:15:54:361	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0848	2012-04-10 02:15:57:527	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0849	2012-04-10 02:15:57:837	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0850	2012-04-10 02:15:57:527	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0851	2012-04-10 02:15:57:837	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0852	2012-04-10 02:16:00:798	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0853	2012-04-10 02:16:00:799	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0854	2012-04-10 02:16:01:076	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0855	2012-04-10 02:16:01:076	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0856	2012-04-10 02:16:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 536.446	下达成功	IEC104S@PBGDCOM2	
0857	2012-04-10 02:17:05:719	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
0858	2012-04-10 02:17:22:024	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
0859	2012-04-10 02:17:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 569.039	下达成功	IEC104S@PBGDCOM2	
0860	2012-04-10 02:17:45:706	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0861	2012-04-10 02:18:12:092	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0862	2012-04-10 02:18:45:920	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0863	2012-04-10 02:19:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 602.365	下达成功	IEC104S@PBGDCOM2	
0864	2012-04-10 02:19:00:796	F6.FKDG_3JCQ_DI21	6F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
0865	2012-04-10 02:19:01:006	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
0866	2012-04-10 02:19:06:137	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0867	2012-04-10 02:19:06:383	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0868	2012-04-10 02:19:06:137	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0869	2012-04-10 02:19:06:383	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0870	2012-04-10 02:19:45	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 559.884	下达成功	IEC104S@PBGDCOM2	
0871	2012-04-10 02:20:10:250	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
0872	2012-04-10 02:20:33:335	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0873	2012-04-10 02:20:42:260	F1.UCTS_AJF_DI00	1F:(UC)调速器A套机频故障			PBGAPS2	
0874	2012-04-10 02:20:46:299	F1.UCTS_AJF_DI00	1F:(UC)调速器A套机频故障	复归		PBGAPS2	
0875	2012-04-10 02:20:55:121	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
0876	2012-04-10 02:20:55:121	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0877	2012-04-10 02:22:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 604.440	下达成功	IEC104S@PBGDCOM2	
0878	2012-04-10 02:22:08:317	F1.TLQ1P_LS603_DI00	1F:主变技术供水1号滤水器减速电机故障			PBGAPS2	
0879	2012-04-10 02:22:08:317	F1.TLQ1P_LS602_DI21	1F:主变技术供水1号滤水器减速电机运行			PBGAPS2	
0880	2012-04-10 02:22:08:317	F1.TLQ1P_CY_DI00	1F:主变技术供水1号滤水器差压报警			PBGAPS2	
0881	2012-04-10 02:22:09:278	F1.TLQ1P_LS603_DI00	1F:主变技术供水1号滤水器减速电机故障	复归		PBGAPS2	
0882	2012-04-10 02:22:09:278	F1.TLQ1P_CY_DI00	1F:主变技术供水1号滤水器差压报警	复归		PBGAPS2	
0883	2012-04-10 02:22:09:574	F1.TLQ1P_62015_DI40	1F:主变技术供水1号滤水器排污阀全关	复归		PBGAPS2	
0884	2012-04-10 02:22:17:946	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0885	2012-04-10 02:22:18:270	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0886	2012-04-10 02:22:17:947	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0887	2012-04-10 02:22:18:270	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0888	2012-04-10 02:22:21:258	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0889	2012-04-10 02:22:21:578	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0890	2012-04-10 02:22:21:258	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0891	2012-04-10 02:22:21:578	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0892	2012-04-10 02:22:23:870	F1.TLQ1P_62015_DI43	1F:主变技术供水1号滤水器排污阀全开			PBGAPS2	
0893	2012-04-10 02:22:31:612	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0894	2012-04-10 02:23:19:656	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0895	2012-04-10 02:23:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 549.385	下达成功	IEC104S@PBGDCOM2	
0896	2012-04-10 02:24:43:520	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障			PBGAPS2	
0897	2012-04-10 02:24:46:616	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0898	2012-04-10 02:24:45:510	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障	复归		PBGAPS2	
0899	2012-04-10 02:24:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 584.542	下达成功	IEC104S@PBGDCOM2	
0900	2012-04-10 02:24:54:835	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0901	2012-04-10 02:25:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 540.962	下达成功	IEC104S@PBGDCOM2	
0902	2012-04-10 02:26:30:935	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0903	2012-04-10 02:26:36:838	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0904	2012-04-10 02:27:08:177	F1.TLQ1P_LS602_DI21	1F:主变技术供水1号滤水器减速电机运行	复归		PBGAPS2	
0905	2012-04-10 02:27:09:590	F1.TLQ1P_62015_DI43	1F:主变技术供水1号滤水器排污阀全开	复归		PBGAPS2	
0906	2012-04-10 02:27:15:871	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0907	2012-04-10 02:27:23:639	F1.TLQ1P_62015_DI40	1F:主变技术供水1号滤水器排污阀全关			PBGAPS2	
0908	2012-04-10 02:27:28:771	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
0909	2012-04-10 02:28:08:480	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行			PBGAPS2	
0910	2012-04-10 02:28:08:480	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态	复归		PBGAPS2	
0911	2012-04-10 02:28:08:480	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态			PBGAPS2	
0912	2012-04-10 02:28:09:794	LCU11.BY_225	LCU11:(总线）水厂清水池泵1运行	动作		PBGAPS2	
0913	2012-04-10 02:28:30:798	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
0914	2012-04-10 02:29:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 573.678	下达成功	IEC104S@PBGDCOM2	
0915	2012-04-10 02:29:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 534.737	下达成功	IEC104S@PBGDCOM2	
0916	2012-04-10 02:30:14:840	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0917	2012-04-10 02:30:16:293	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行	复归		PBGAPS2	
0918	2012-04-10 02:31:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 566.842	下达成功	IEC104S@PBGDCOM2	
0919	2012-04-10 02:31:22:076	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0920	2012-04-10 02:31:22:076	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0921	2012-04-10 02:31:22:241	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0922	2012-04-10 02:31:22:241	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0923	2012-04-10 02:31:29:753	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
0924	2012-04-10 02:31:29:753	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
0925	2012-04-10 02:31:29:753	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
0926	2012-04-10 02:31:28:962	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0927	2012-04-10 02:31:32:492	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0928	2012-04-10 02:31:35:210	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0929	2012-04-10 02:31:34:912	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
0930	2012-04-10 02:31:38:449	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
0931	2012-04-10 02:31:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 535.225	下达成功	IEC104S@PBGDCOM2	
0932	2012-04-10 02:32:54:370	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0933	2012-04-10 02:33:09:455	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
0934	2012-04-10 02:33:12:588	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0935	2012-04-10 02:33:31:192	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
0936	2012-04-10 02:33:56:127	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0937	2012-04-10 02:34:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 564.034	下达成功	IEC104S@PBGDCOM2	
0938	2012-04-10 02:35:29	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 517.524	下达成功	IEC104S@PBGDCOM2	
0939	2012-04-10 02:36:13:337	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
0940	2012-04-10 02:36:17	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 558.052	下达成功	IEC104S@PBGDCOM2	
0941	2012-04-10 02:36:18:728	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0942	2012-04-10 02:36:22:424	F1.FKDG_2JCQ_DI21	1F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
0943	2012-04-10 02:36:22:424	F1.FKDG_2DJ_DI21	1F:(总线)顶盖排水系统2号泵主态	复归		PBGAPS2	
0944	2012-04-10 02:36:22:424	F1.FKDG_3DJ_DI21	1F:(总线)顶盖排水系统3号泵主态			PBGAPS2	
0945	2012-04-10 02:36:26:411	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0946	2012-04-10 02:36:26:411	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0947	2012-04-10 02:36:26:697	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0948	2012-04-10 02:36:26:697	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0949	2012-04-10 02:36:59:816	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
0950	2012-04-10 02:36:59:816	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0951	2012-04-10 02:37:07:230	F2.FKJZ_LLGG_DI61	2F:(总线)机组技术供水系统2号泵运行			PBGAPS2	
0952	2012-04-10 02:37:07:230	F2.BY_1105	2F:扫查量备用1105			PBGAPS2	
0953	2012-04-10 02:37:17:435	F2.FKJZ_LLCGQ_DI00	2F:(总线)机组技术供水系统1号泵运行	复归		PBGAPS2	
0954	2012-04-10 02:37:17:435	F2.BY_1105	2F:扫查量备用1105	复归		PBGAPS2	
0955	2012-04-10 02:37:46:379	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0956	2012-04-10 02:37:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 511.787	下达成功	IEC104S@PBGDCOM2	
0957	2012-04-10 02:37:53:204	F2.WXKP_1RUN_DI21	2F:至少一台水导外循环油泵投入运行	复归		PBGAPS2	
0958	2012-04-10 02:37:53:204	F2.FKSD_1JCQ_DI21	2F:(总线)水导油系统1号泵运行	复归		PBGAPS2	
0959	2012-04-10 02:37:53:204	F2.FKSD_2JCQ_DI21	2F:(总线)水导油系统2号泵运行			PBGAPS2	
0960	2012-04-10 02:37:53:343	F2.WXKP_1RUN_DI21	2F:至少一台水导外循环油泵投入运行			PBGAPS2	
0961	2012-04-10 02:38:01:151	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0962	2012-04-10 02:38:15:210	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0963	2012-04-10 02:38:15:007	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0964	2012-04-10 02:38:15:560	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0965	2012-04-10 02:38:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 557.076	下达成功	IEC104S@PBGDCOM2	
0966	2012-04-10 02:38:47:831	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0967	2012-04-10 02:38:47:831	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0968	2012-04-10 02:38:48:167	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0969	2012-04-10 02:38:48:167	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0970	2012-04-10 02:38:54:032	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0971	2012-04-10 02:39:19:128	F3.FKTS_LDJ_DI21	3F:(总线)调速器油系统漏油泵运行			PBGAPS2	
0972	2012-04-10 02:39:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 503.730	下达成功	IEC104S@PBGDCOM2	
0973	2012-04-10 02:39:42:673	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作	复归		PBGAPS2	
0974	2012-04-10 02:39:45:671	F1.BY_1234	1F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
0975	2012-04-10 02:39:46:774	F1.BY_1237	1F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
0976	2012-04-10 02:40:01:894	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
0977	2012-04-10 02:40:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 550.362	下达成功	IEC104S@PBGDCOM2	
0978	2012-04-10 02:40:11:058	F1.BY_1238	1F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
0979	2012-04-10 02:40:16:188	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
0980	2012-04-10 02:40:16:879	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0981	2012-04-10 02:40:17:224	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0982	2012-04-10 02:40:16:880	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0983	2012-04-10 02:40:17:224	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0984	2012-04-10 02:40:20:161	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0985	2012-04-10 02:40:20:161	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0986	2012-04-10 02:40:20:442	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0987	2012-04-10 02:40:20:441	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0988	2012-04-10 02:40:37:945	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
0989	2012-04-10 02:41:14:077	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0990	2012-04-10 02:41:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 518.867	下达成功	IEC104S@PBGDCOM2	
0991	2012-04-10 02:41:45:579	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0992	2012-04-10 02:42:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 570.016	下达成功	IEC104S@PBGDCOM2	
0993	2012-04-10 02:42:09:555	F3.FKTS_LDJ_DI21	3F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
0994	2012-04-10 02:42:14:770	F6.MFKP_LSQ1_DI00	6F:主轴密封水系统1号滤水器故障			PBGAPS2	
0995	2012-04-10 02:42:14:906	F6.MFKP_LSQ1_DI00	6F:主轴密封水系统1号滤水器故障	复归		PBGAPS2	
0996	2012-04-10 02:42:16	F6.SLJX_SF4TYB_AIP	6F:主轴密封水压力	0.186越下限		PBGAPS2	
0997	2012-04-10 02:42:17:825	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
0998	2012-04-10 02:42:17:825	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
0999	2012-04-10 02:42:18:272	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1000	2012-04-10 02:42:18:272	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1001	2012-04-10 02:42:21:227	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1002	2012-04-10 02:42:21:553	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1003	2012-04-10 02:42:21:227	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1004	2012-04-10 02:42:21:553	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1005	2012-04-10 02:43:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 619.211	下达成功	IEC104S@PBGDCOM2	
1006	2012-04-10 02:43:05:876	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1007	2012-04-10 02:43:05:876	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1008	2012-04-10 02:43:06:199	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1009	2012-04-10 02:43:06:199	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1010	2012-04-10 02:43:17:818	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
1011	2012-04-10 02:43:23	F6.SLJX_SF4TYB_AIP	6F:主轴密封水压力	0.247复下限		PBGAPS2	
1012	2012-04-10 02:43:24:795	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1013	2012-04-10 02:43:37:225	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
1014	2012-04-10 02:43:37:640	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
1015	2012-04-10 02:43:40:544	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1016	2012-04-10 02:43:41	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 572.579	下达成功	IEC104S@PBGDCOM2	
1017	2012-04-10 02:44:00:726	F3.BY_1162	3F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
1018	2012-04-10 02:44:06:586	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
1019	2012-04-10 02:44:10:842	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
1020	2012-04-10 02:44:10:842	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1021	2012-04-10 02:44:16:211	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
1022	2012-04-10 02:44:16:343	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
1023	2012-04-10 02:44:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 635.812	下达成功	IEC104S@PBGDCOM2	
1024	2012-04-10 02:44:17:312	F3.BY_1162	3F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
1025	2012-04-10 02:44:26:935	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1026	2012-04-10 02:44:27:301	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1027	2012-04-10 02:44:26:935	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1028	2012-04-10 02:44:27:301	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1029	2012-04-10 02:44:45	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
1030	2012-04-10 02:44:55	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
1031	2012-04-10 02:44:57:648	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1032	2012-04-10 02:45:33	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 585.397	下达成功	IEC104S@PBGDCOM2	
1033	2012-04-10 02:45:34:911	F6.BY_1297	6F:扫查量备用1297			PBGAPS2	
1034	2012-04-10 02:45:34:911	F6.BY_1321	6F:(总线)主变冷却系统2号泵运行			PBGAPS2	
1035	2012-04-10 02:45:46:483	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1036	2012-04-10 02:46:00:990	F6.BY_1297	6F:扫查量备用1297	复归		PBGAPS2	
1037	2012-04-10 02:46:00:990	F6.BY_1314	6F:(总线)主变冷却系统1号泵运行	复归		PBGAPS2	
1038	2012-04-10 02:46:01:381	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1039	2012-04-10 02:46:01:521	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1040	2012-04-10 02:46:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 642.282	下达成功	IEC104S@PBGDCOM2	
1041	2012-04-10 02:46:36:283	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1042	2012-04-10 02:46:36:283	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1043	2012-04-10 02:46:36:619	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1044	2012-04-10 02:46:36:619	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1045	2012-04-10 02:46:39:623	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1046	2012-04-10 02:46:39:623	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1047	2012-04-10 02:46:39:877	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1048	2012-04-10 02:46:39:877	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1049	2012-04-10 02:46:42:933	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1050	2012-04-10 02:46:44:168	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1051	2012-04-10 02:46:44:008	F4.FKDG_2JCQ_DI21	4F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
1052	2012-04-10 02:46:43:187	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1053	2012-04-10 02:46:42:933	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1054	2012-04-10 02:46:43:187	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1055	2012-04-10 02:47:17:274	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1056	2012-04-10 02:47:24:529	LCU7.FKDI_140	LCU7:(总线)中压1号气机运行			PBGAPS2	
1057	2012-04-10 02:47:24:529	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态	复归		PBGAPS2	
1058	2012-04-10 02:47:24:529	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态			PBGAPS2	
1059	2012-04-10 02:47:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 604.562	下达成功	IEC104S@PBGDCOM2	
1060	2012-04-10 02:47:45:295	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行			PBGAPS2	
1061	2012-04-10 02:47:45:295	LCU7.FKDI_144	LCU7:(总线)中压2号气机主态			PBGAPS2	
1062	2012-04-10 02:47:45:295	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态	复归		PBGAPS2	
1063	2012-04-10 02:48:32:057	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1064	2012-04-10 02:48:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 635.202	下达成功	IEC104S@PBGDCOM2	
1065	2012-04-10 02:49:18:713	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1066	2012-04-10 02:49:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 587.228	下达成功	IEC104S@PBGDCOM2	
1067	2012-04-10 02:49:55:146	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
1068	2012-04-10 02:50:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 641.428	下达成功	IEC104S@PBGDCOM2	
1069	2012-04-10 02:50:22:107	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1070	2012-04-10 02:50:22:431	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1071	2012-04-10 02:50:22:776	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1072	2012-04-10 02:50:22:107	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1073	2012-04-10 02:50:22:431	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1074	2012-04-10 02:50:47:665	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
1075	2012-04-10 02:50:47:665	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1076	2012-04-10 02:51:31:041	LCU7.FKDI_140	LCU7:(总线)中压1号气机运行	复归		PBGAPS2	
1077	2012-04-10 02:51:31:041	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行	复归		PBGAPS2	
1078	2012-04-10 02:51:32:479	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1079	2012-04-10 02:51:36:418	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1080	2012-04-10 02:51:59:729	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1081	2012-04-10 02:52:01	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 602.731	下达成功	IEC104S@PBGDCOM2	
1082	2012-04-10 02:52:38:909	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1083	2012-04-10 02:52:41:525	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1084	2012-04-10 02:53:07:476	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1085	2012-04-10 02:53:19:889	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
1086	2012-04-10 02:53:19:889	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
1087	2012-04-10 02:53:19:889	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
1088	2012-04-10 02:53:18:946	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1089	2012-04-10 02:53:22:472	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1090	2012-04-10 02:53:24:891	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1091	2012-04-10 02:53:28:429	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1092	2012-04-10 02:53:44:454	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行			PBGAPS2	
1093	2012-04-10 02:53:44:454	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态	复归		PBGAPS2	
1094	2012-04-10 02:53:44:454	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态			PBGAPS2	
1095	2012-04-10 02:53:57:697	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1096	2012-04-10 02:54:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 645.212	下达成功	IEC104S@PBGDCOM2	
1097	2012-04-10 02:54:48:246	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
1098	2012-04-10 02:54:48:246	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
1099	2012-04-10 02:54:57:898	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
1100	2012-04-10 02:54:57:622	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1101	2012-04-10 02:54:57:908	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1102	2012-04-10 02:54:57:622	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1103	2012-04-10 02:54:57:908	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1104	2012-04-10 02:55:01:931	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1105	2012-04-10 02:55:20:757	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1106	2012-04-10 02:55:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 583.321	下达成功	IEC104S@PBGDCOM2	
1107	2012-04-10 02:55:53:352	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行	复归		PBGAPS2	
1108	2012-04-10 02:58:01:611	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
1109	2012-04-10 02:58:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 538.033	下达成功	IEC104S@PBGDCOM2	
1110	2012-04-10 02:58:17:852	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1111	2012-04-10 02:58:29:864	F3.FKDG_2JCQ_DI21	3F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
1112	2012-04-10 02:58:29:864	F3.FKDG_1DJ_DI21	3F:(总线)顶盖排水系统1号泵主态			PBGAPS2	
1113	2012-04-10 02:58:29:864	F3.FKDG_2DJ_DI21	3F:(总线)顶盖排水系统2号泵主态	复归		PBGAPS2	
1114	2012-04-10 02:58:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 479.438	下达成功	IEC104S@PBGDCOM2	
1115	2012-04-10 02:58:51:013	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
1116	2012-04-10 02:58:51:013	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
1117	2012-04-10 02:58:59:392	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
1118	2012-04-10 02:58:59:393	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
1119	2012-04-10 02:59:03:135	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)	复归		PBGAPS2	
1120	2012-04-10 02:59:03:135	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
1121	2012-04-10 02:59:03:135	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
1122	2012-04-10 02:59:25	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 523.750	下达成功	IEC104S@PBGDCOM2	
1123	2012-04-10 02:59:35:916	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1124	2012-04-10 02:59:35:978	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1125	2012-04-10 02:59:36:210	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1126	2012-04-10 02:59:36:273	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1127	2012-04-10 02:59:42:599	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1128	2012-04-10 02:59:44:726	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1129	2012-04-10 02:59:46:102	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1130	2012-04-10 03:00:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 472.358	下达成功	IEC104S@PBGDCOM2	
1131	2012-04-10 03:00:37:202	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1132	2012-04-10 03:00:38:027	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1133	2012-04-10 03:00:55:068	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
1134	2012-04-10 03:00:56:368	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1135	2012-04-10 03:00:56:594	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
1136	2012-04-10 03:01:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 524.727	下达成功	IEC104S@PBGDCOM2	
1137	2012-04-10 03:01:18:979	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1138	2012-04-10 03:01:20:897	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1139	2012-04-10 03:01:20:897	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1140	2012-04-10 03:01:21:088	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1141	2012-04-10 03:01:21:088	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1142	2012-04-10 03:01:24:518	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
1143	2012-04-10 03:01:24:096	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1144	2012-04-10 03:01:24:467	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1145	2012-04-10 03:01:24:096	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1146	2012-04-10 03:01:24:467	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1147	2012-04-10 03:01:26:031	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
1148	2012-04-10 03:01:43:611	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1149	2012-04-10 03:02:12:971	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
1150	2012-04-10 03:02:12:971	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1151	2012-04-10 03:02:21:521	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
1152	2012-04-10 03:03:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 570.016	下达成功	IEC104S@PBGDCOM2	
1153	2012-04-10 03:03:02:373	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1154	2012-04-10 03:03:02:671	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1155	2012-04-10 03:03:02:373	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1156	2012-04-10 03:03:02:670	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1157	2012-04-10 03:03:04:417	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
1158	2012-04-10 03:03:05:610	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1159	2012-04-10 03:03:05:924	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1160	2012-04-10 03:03:05:610	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1161	2012-04-10 03:03:05:924	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1162	2012-04-10 03:03:16:029	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
1163	2012-04-10 03:03:25	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 522.896	下达成功	IEC104S@PBGDCOM2	
1164	2012-04-10 03:03:37:942	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1165	2012-04-10 03:03:40:370	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1166	2012-04-10 03:04:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 561.837	下达成功	IEC104S@PBGDCOM2	
1167	2012-04-10 03:04:41:658	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1168	2012-04-10 03:04:43:075	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1169	2012-04-10 03:04:43:872	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1170	2012-04-10 03:04:58:590	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1171	2012-04-10 03:05:05:917	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1172	2012-04-10 03:05:12:933	F4.FKDG_2JCQ_DI21	4F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
1173	2012-04-10 03:05:21:466	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1174	2012-04-10 03:05:28:842	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1175	2012-04-10 03:06:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 525.215	下达成功	IEC104S@PBGDCOM2	
1176	2012-04-10 03:07:20:491	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1177	2012-04-10 03:07:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 476.386	下达成功	IEC104S@PBGDCOM2	
1178	2012-04-10 03:07:34:541	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1179	2012-04-10 03:07:36:668	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1180	2012-04-10 03:07:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 516.792	下达成功	IEC104S@PBGDCOM2	
1181	2012-04-10 03:07:56:512	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1182	2012-04-10 03:07:58:650	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1183	2012-04-10 03:08:04:916	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1184	2012-04-10 03:08:04:916	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1185	2012-04-10 03:08:05:259	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1186	2012-04-10 03:08:05:259	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1187	2012-04-10 03:08:30:935	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1188	2012-04-10 03:08:33:087	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1189	2012-04-10 03:08:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 560.006	下达成功	IEC104S@PBGDCOM2	
1190	2012-04-10 03:08:41:818	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1191	2012-04-10 03:08:41:818	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1192	2012-04-10 03:08:42:175	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1193	2012-04-10 03:08:42:175	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1194	2012-04-10 03:08:50:377	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
1195	2012-04-10 03:09:05	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 504.585	下达成功	IEC104S@PBGDCOM2	
1196	2012-04-10 03:09:43:197	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
1197	2012-04-10 03:09:43:197	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1198	2012-04-10 03:10:17	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 538.643	下达成功	IEC104S@PBGDCOM2	
1199	2012-04-10 03:10:36:066	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
1200	2012-04-10 03:11:01	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 491.767	下达成功	IEC104S@PBGDCOM2	
1201	2012-04-10 03:11:17:174	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1202	2012-04-10 03:11:39:736	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1203	2012-04-10 03:11:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 532.051	下达成功	IEC104S@PBGDCOM2	
1204	2012-04-10 03:11:56:210	F3.FKDG_2JCQ_DI21	3F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
1205	2012-04-10 03:11:59:898	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1206	2012-04-10 03:12:00:239	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1207	2012-04-10 03:11:59:898	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1208	2012-04-10 03:12:00:239	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1209	2012-04-10 03:12:07:112	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1210	2012-04-10 03:12:24:676	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1211	2012-04-10 03:12:32:971	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1212	2012-04-10 03:12:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 488.227	下达成功	IEC104S@PBGDCOM2	
1213	2012-04-10 03:13:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 518.745	下达成功	IEC104S@PBGDCOM2	
1214	2012-04-10 03:13:57:457	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1215	2012-04-10 03:14:00:287	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1216	2012-04-10 03:14:17:545	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
1217	2012-04-10 03:14:36:473	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
1218	2012-04-10 03:14:36:473	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
1219	2012-04-10 03:14:36:473	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
1220	2012-04-10 03:14:35:617	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1221	2012-04-10 03:14:39:137	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1222	2012-04-10 03:14:41:926	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1223	2012-04-10 03:14:41:426	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1224	2012-04-10 03:14:44:964	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1225	2012-04-10 03:16:16:241	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
1226	2012-04-10 03:16:16:563	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1227	2012-04-10 03:16:17:607	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1228	2012-04-10 03:16:18:898	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1229	2012-04-10 03:16:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 476.997	下达成功	IEC104S@PBGDCOM2	
1230	2012-04-10 03:16:38:375	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1231	2012-04-10 03:17:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 523.384	下达成功	IEC104S@PBGDCOM2	
1232	2012-04-10 03:17:12:771	F1.FKTS_LDJ_DI21	1F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1233	2012-04-10 03:17:19:157	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1234	2012-04-10 03:17:19:157	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1235	2012-04-10 03:17:19:527	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1236	2012-04-10 03:17:19:527	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1237	2012-04-10 03:18:03:420	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1238	2012-04-10 03:18:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 556.343	下达成功	IEC104S@PBGDCOM2	
1239	2012-04-10 03:18:20:699	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1240	2012-04-10 03:19:05:144	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1241	2012-04-10 03:19:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 505.317	下达成功	IEC104S@PBGDCOM2	
1242	2012-04-10 03:19:32:612	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
1243	2012-04-10 03:19:59:025	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1244	2012-04-10 03:20:01:039	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1245	2012-04-10 03:20:20:283	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
1246	2012-04-10 03:20:20:283	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1247	2012-04-10 03:20:22:276	F1.FKTS_LDJ_DI21	1F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1248	2012-04-10 03:20:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 456.244	下达成功	IEC104S@PBGDCOM2	
1249	2012-04-10 03:20:42:638	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1250	2012-04-10 03:21:37:785	F1.FKDG_2JCQ_DI21	1F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
1251	2012-04-10 03:22:08:411	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1252	2012-04-10 03:22:20:187	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1253	2012-04-10 03:22:35:951	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1254	2012-04-10 03:23:07:723	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1255	2012-04-10 03:23:23:107	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
1256	2012-04-10 03:23:31:821	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1257	2012-04-10 03:23:33:902	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1258	2012-04-10 03:23:36:243	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1259	2012-04-10 03:24:08:650	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1260	2012-04-10 03:24:12:533	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1261	2012-04-10 03:25:00:939	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
1262	2012-04-10 03:25:04:166	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1263	2012-04-10 03:25:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 417.425	下达成功	IEC104S@PBGDCOM2	
1264	2012-04-10 03:25:17:392	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
1265	2012-04-10 03:25:19:793	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行			PBGAPS2	
1266	2012-04-10 03:25:19:793	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态			PBGAPS2	
1267	2012-04-10 03:25:19:793	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态	复归		PBGAPS2	
1268	2012-04-10 03:25:22:326	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1269	2012-04-10 03:25:24:494	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1270	2012-04-10 03:26:06:865	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1271	2012-04-10 03:27:24:552	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1272	2012-04-10 03:27:28:750	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行	复归		PBGAPS2	
1273	2012-04-10 03:28:02:698	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1274	2012-04-10 03:28:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 453.070	下达成功	IEC104S@PBGDCOM2	
1275	2012-04-10 03:28:23:639	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1276	2012-04-10 03:28:23:801	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1277	2012-04-10 03:28:23:639	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1278	2012-04-10 03:28:23:800	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1279	2012-04-10 03:28:51:023	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1280	2012-04-10 03:28:52:143	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1281	2012-04-10 03:29:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 495.674	下达成功	IEC104S@PBGDCOM2	
1282	2012-04-10 03:29:26:059	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1283	2012-04-10 03:29:26:403	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1284	2012-04-10 03:29:26:059	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1285	2012-04-10 03:29:26:403	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1286	2012-04-10 03:30:18:196	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1287	2012-04-10 03:30:20:322	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1288	2012-04-10 03:30:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 451.728	下达成功	IEC104S@PBGDCOM2	
1289	2012-04-10 03:31:21	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 490.424	下达成功	IEC104S@PBGDCOM2	
1290	2012-04-10 03:31:25:077	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1291	2012-04-10 03:31:29:009	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1292	2012-04-10 03:31:31:798	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1293	2012-04-10 03:31:31:798	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1294	2012-04-10 03:31:32:091	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1295	2012-04-10 03:31:32:090	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1296	2012-04-10 03:31:44:231	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1297	2012-04-10 03:31:48:255	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
1298	2012-04-10 03:32:03:582	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
1299	2012-04-10 03:32:03:722	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
1300	2012-04-10 03:32:05	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 440.375	下达成功	IEC104S@PBGDCOM2	
1301	2012-04-10 03:32:04:682	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
1302	2012-04-10 03:32:17:382	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1303	2012-04-10 03:32:19:547	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1304	2012-04-10 03:32:28:983	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1305	2012-04-10 03:32:32:673	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1306	2012-04-10 03:32:47:958	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
1307	2012-04-10 03:32:58:288	F1.JSKP_ZH_DI00	1F:机组技术供水系统系统综合故障			PBGAPS2	
1308	2012-04-10 03:32:58:288	F1.FKJZ_B2CGQ_DI00	1F:(总线)机组技术供水系统总管流量过高			PBGAPS2	
1309	2012-04-10 03:32:58:427	F1.COOL_WATER_DI48	1F:技术供水系统正常	复归		PBGAPS2	
1310	2012-04-10 03:33:00:367	F1.JSKP_ZH_DI00	1F:机组技术供水系统系统综合故障	复归		PBGAPS2	
1311	2012-04-10 03:33:00:367	F1.COOL_WATER_DI48	1F:技术供水系统正常			PBGAPS2	
1312	2012-04-10 03:33:00:367	F1.FKJZ_B2CGQ_DI00	1F:(总线)机组技术供水系统总管流量过高	复归		PBGAPS2	
1313	2012-04-10 03:33:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 468.451	下达成功	IEC104S@PBGDCOM2	
1314	2012-04-10 03:33:20:617	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1315	2012-04-10 03:34:06:588	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1316	2012-04-10 03:34:19:775	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1317	2012-04-10 03:34:21:886	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1318	2012-04-10 03:35:51:298	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1319	2012-04-10 03:35:55:144	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1320	2012-04-10 03:36:25:327	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
1321	2012-04-10 03:36:25:327	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
1322	2012-04-10 03:36:25:327	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
1323	2012-04-10 03:36:24:488	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1324	2012-04-10 03:36:28:018	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1325	2012-04-10 03:36:30:463	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1326	2012-04-10 03:36:34:002	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1327	2012-04-10 03:36:47:296	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1328	2012-04-10 03:36:49:464	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1329	2012-04-10 03:37:14:043	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1330	2012-04-10 03:37:32:615	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1331	2012-04-10 03:37:34:759	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1332	2012-04-10 03:37:37	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 435.492	下达成功	IEC104S@PBGDCOM2	
1333	2012-04-10 03:37:39:983	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1334	2012-04-10 03:37:44:809	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1335	2012-04-10 03:38:03:722	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
1336	2012-04-10 03:38:07:687	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1337	2012-04-10 03:38:26:286	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1338	2012-04-10 03:38:27:866	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1339	2012-04-10 03:38:30:580	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1340	2012-04-10 03:38:32:663	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1341	2012-04-10 03:39:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 473.579	下达成功	IEC104S@PBGDCOM2	
1342	2012-04-10 03:39:11:869	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1343	2012-04-10 03:39:11:869	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1344	2012-04-10 03:39:12:214	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1345	2012-04-10 03:39:12:213	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1346	2012-04-10 03:39:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 427.191	下达成功	IEC104S@PBGDCOM2	
1347	2012-04-10 03:40:14:921	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1348	2012-04-10 03:40:16:980	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1349	2012-04-10 03:40:48:073	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1350	2012-04-10 03:41:22:510	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1351	2012-04-10 03:41:46:942	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1352	2012-04-10 03:42:42:808	F5.BY_1242	5F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
1353	2012-04-10 03:42:43:773	F5.BY_1246	5F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
1354	2012-04-10 03:42:43:773	F5.BY_1237	5F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
1355	2012-04-10 03:42:44:200	F5.BY_1234	5F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
1356	2012-04-10 03:42:46:710	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1357	2012-04-10 03:42:48:877	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1358	2012-04-10 03:43:02:919	F5.BY_1245	5F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
1359	2012-04-10 03:43:10:470	F5.BY_1238	5F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
1360	2012-04-10 03:43:18:265	F2.FKDG_3JCQ_DI21	2F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
1361	2012-04-10 03:44:25	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 372.625	下达成功	IEC104S@PBGDCOM2	
1362	2012-04-10 03:44:26:312	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
1363	2012-04-10 03:44:26:312	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
1364	2012-04-10 03:44:27:611	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1365	2012-04-10 03:44:38:022	F6.SLJX_DY_DI41	6F:导叶第2段关闭拐点开度			PBGAPS2	
1366	2012-04-10 03:44:37:212	F6_PRO.SLJX_DY_SOE41	6F_PRO:导叶拐点			PBGAPS2	
1367	2012-04-10 03:44:39:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
1368	2012-04-10 03:44:40:531	F6.BY_1234	6F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
1369	2012-04-10 03:44:41:773	F6.BY_1237	6F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
1370	2012-04-10 03:44:45:570	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1371	2012-04-10 03:44:48:180	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
1372	2012-04-10 03:44:48:610	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1373	2012-04-10 03:44:49:051	F2.SLJX_DY3_DI41	2F:导叶第3段关闭拐点开度	复归		PBGAPS2	
1374	2012-04-10 03:44:48:310	F2_PRO.SLJX_DY_SOE43	2F_PRO导叶第3段关闭拐点开度	复归		PBGAPS2	
1375	2012-04-10 03:44:51:430	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
1376	2012-04-10 03:44:59:038	F2.FKTS_BQH_DI40	2F:(总线)调速器油系统补气阀全关	复归		PBGAPS2	
1377	2012-04-10 03:44:58:558	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
1378	2012-04-10 03:45:03:825	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作			PBGAPS2	
1379	2012-04-10 03:45:06:501	F6.BY_1238	6F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
1380	2012-04-10 03:45:06:829	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1381	2012-04-10 03:45:09:089	F2.BY_1266	2F:(总线)主变冷却系统7号冷却器运行			PBGAPS2	
1382	2012-04-10 03:45:09:380	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1383	2012-04-10 03:45:10:349	F2.BY_1270	2F:(总线)主变冷却系统7号冷却器水阀全关	复归		PBGAPS2	
1384	2012-04-10 03:45:12	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	12.767越下限		PBGAPS2	
1385	2012-04-10 03:45:16:833	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1386	2012-04-10 03:45:28:081	F2.FKTS_BQH_DI43	2F:(总线)调速器油系统补气阀全开			PBGAPS2	
1387	2012-04-10 03:45:32:855	F2.BY_1269	2F:(总线)主变冷却系统7号冷却器水阀全开			PBGAPS2	
1388	2012-04-10 03:45:37:015	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1389	2012-04-10 03:45:40:448	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
1390	2012-04-10 03:45:40:448	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1391	2012-04-10 03:45:42:986	F5.BY_1243	5F:(总线)主变冷却系统4号冷却器故障			PBGAPS2	
1392	2012-04-10 03:45:42:986	F5.BY_1242	5F:(总线)主变冷却系统4号冷却器运行	复归		PBGAPS2	
1393	2012-04-10 03:45:42:986	F5.BY_1266	5F:(总线)主变冷却系统7号冷却器运行			PBGAPS2	
1394	2012-04-10 03:45:43:528	F5.BY_1270	5F:(总线)主变冷却系统7号冷却器水阀全关	复归		PBGAPS2	
1395	2012-04-10 03:45:53	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	12.345越下限		PBGAPS2	
1396	2012-04-10 03:46:09:310	F5.BY_1269	5F:(总线)主变冷却系统7号冷却器水阀全开			PBGAPS2	
1397	2012-04-10 03:46:18:980	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1398	2012-04-10 03:46:34:273	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1399	2012-04-10 03:46:36:446	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1400	2012-04-10 03:46:42:879	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1401	2012-04-10 03:46:44:896	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1402	2012-04-10 03:47:04:725	LCU7.FKDI_141	LCU7:(总线)中压2号气机运行			PBGAPS2	
1403	2012-04-10 03:47:04:725	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态			PBGAPS2	
1404	2012-04-10 03:47:04:725	LCU7.FKDI_144	LCU7:(总线)中压2号气机主态	复归		PBGAPS2	
1405	2012-04-10 03:47:10:043	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1406	2012-04-10 03:47:12:174	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1407	2012-04-10 03:47:23:588	LCU7.FKDI_140	LCU7:(总线)中压1号气机运行			PBGAPS2	
1408	2012-04-10 03:47:23:588	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态	复归		PBGAPS2	
1409	2012-04-10 03:47:23:588	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态			PBGAPS2	
1410	2012-04-10 03:47:27:738	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1411	2012-04-10 03:47:50:058	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
1412	2012-04-10 03:47:59:905	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1413	2012-04-10 03:48:03:937	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
1414	2012-04-10 03:48:42:338	F5.BY_1267	5F:(总线)主变冷却系统7号冷却器故障			PBGAPS2	
1415	2012-04-10 03:48:42:338	F5.BY_1280	5F:(总线)主变冷却系统两台及以上冷却器故障			PBGAPS2	
1416	2012-04-10 03:48:42:338	F5.BY_1282	5F:(总线)主变冷却系统冷却器事故			PBGAPS2	
1417	2012-04-10 03:48:42:470	F5.BY_1266	5F:(总线)主变冷却系统7号冷却器运行	复归		PBGAPS2	
1418	2012-04-10 03:48:42:470	F5.BY_1274	5F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
1419	2012-04-10 03:48:43:578	F5.BY_1278	5F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
1420	2012-04-10 03:48:44:992	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1421	2012-04-10 03:48:47:080	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1422	2012-04-10 03:49:08:489	F5.BY_1277	5F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
1423	2012-04-10 03:49:38:198	F2.FKTS_BQH_DI43	2F:(总线)调速器油系统补气阀全开	复归		PBGAPS2	
1424	2012-04-10 03:49:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 320.500	下达成功	IEC104S@PBGDCOM2	
1425	2012-04-10 03:49:53:073	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1426	2012-04-10 03:49:56:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1427	2012-04-10 03:49:56:932	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1428	2012-04-10 03:50:02:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1429	2012-04-10 03:50:06:819	F6.BY_1226	6F:(总线)主变冷却系统2号冷却器运行	复归		PBGAPS2	
1430	2012-04-10 03:50:07:527	F2.FKTS_BQH_DI40	2F:(总线)调速器油系统补气阀全关			PBGAPS2	
1431	2012-04-10 03:50:08:065	F6.BY_1229	6F:(总线)主变冷却系统2号冷却器水阀全开	复归		PBGAPS2	
1432	2012-04-10 03:50:34:291	F6.BY_1230	6F:(总线)主变冷却系统2号冷却器水阀全关			PBGAPS2	
1433	2012-04-10 03:50:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 371.160	下达成功	IEC104S@PBGDCOM2	
1434	2012-04-10 03:50:59:482	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1435	2012-04-10 03:50:59:273	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1436	2012-04-10 03:50:59:602	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1437	2012-04-10 03:50:59:273	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1438	2012-04-10 03:50:59:601	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1439	2012-04-10 03:51:02:545	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1440	2012-04-10 03:51:02:863	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1441	2012-04-10 03:51:02:546	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1442	2012-04-10 03:51:02:863	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1443	2012-04-10 03:51:10:746	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1444	2012-04-10 03:51:13:345	F6.BY_1274	6F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
1445	2012-04-10 03:51:14:303	F6.BY_1278	6F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
1446	2012-04-10 03:51:15:876	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
1447	2012-04-10 03:51:42:447	F6.BY_1277	6F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
1448	2012-04-10 03:51:42:808	F5.BY_1275	5F:(总线)主变冷却系统8号冷却器故障			PBGAPS2	
1449	2012-04-10 03:51:42:940	F5.BY_1250	5F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
1450	2012-04-10 03:51:42:940	F5.BY_1274	5F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
1451	2012-04-10 03:51:44:046	F5.BY_1254	5F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
1452	2012-04-10 03:51:46:461	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1453	2012-04-10 03:52:08:768	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1454	2012-04-10 03:52:12:136	F5.BY_1253	5F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
1455	2012-04-10 03:52:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 343.938	下达成功	IEC104S@PBGDCOM2	
1456	2012-04-10 03:52:54:224	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1457	2012-04-10 03:53:02:726	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
1458	2012-04-10 03:53:02:716	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1459	2012-04-10 03:53:06:579	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1460	2012-04-10 03:53:17:440	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1461	2012-04-10 03:53:20:317	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1462	2012-04-10 03:53:23:346	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1463	2012-04-10 03:53:24:351	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1464	2012-04-10 03:53:31:404	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1465	2012-04-10 03:53:33:476	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1466	2012-04-10 03:53:37:061	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1467	2012-04-10 03:53:39:224	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1468	2012-04-10 03:53:46:078	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1469	2012-04-10 03:53:46:300	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1470	2012-04-10 03:54:06:476	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1471	2012-04-10 03:54:13:410	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1472	2012-04-10 03:54:18:722	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1473	2012-04-10 03:54:21:210	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1474	2012-04-10 03:54:23:413	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1475	2012-04-10 03:54:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 307.804	下达成功	IEC104S@PBGDCOM2	
1476	2012-04-10 03:54:25:543	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1477	2012-04-10 03:54:27:720	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1478	2012-04-10 03:54:31:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1479	2012-04-10 03:54:30:194	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1480	2012-04-10 03:54:31:851	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1481	2012-04-10 03:54:42:868	LCU7.FKDI_140	LCU7:(总线)中压1号气机运行	复归		PBGAPS2	
1482	2012-04-10 03:54:42:868	LCU7.FKDI_141	LCU7:(总线)中压2号气机运行	复归		PBGAPS2	
1483	2012-04-10 03:54:43:252	F5.LQKP_LQQ_DI61	5F:主变冷却器全停			PBGAPS2	
1484	2012-04-10 03:54:43:252	F5.BY_1251	5F:(总线)主变冷却系统5号冷却器故障			PBGAPS2	
1485	2012-04-10 03:54:43:405	F5.LQKP_LQQ_DI61	5F:主变冷却器全停	复归		PBGAPS2	
1486	2012-04-10 03:54:43:405	F5.BY_1250	5F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
1487	2012-04-10 03:54:43:405	F5.BY_1258	5F:(总线)主变冷却系统6号冷却器运行			PBGAPS2	
1488	2012-04-10 03:54:44:503	F5.BY_1262	5F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
1489	2012-04-10 03:54:44:587	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1490	2012-04-10 03:54:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 353.337	下达成功	IEC104S@PBGDCOM2	
1491	2012-04-10 03:55:05:663	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1492	2012-04-10 03:55:05:663	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1493	2012-04-10 03:55:05:945	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1494	2012-04-10 03:55:05:945	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1495	2012-04-10 03:55:09:672	F5.BY_1261	5F:(总线)主变冷却系统6号冷却器水阀全开			PBGAPS2	
1496	2012-04-10 03:55:26:719	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1497	2012-04-10 03:55:30:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1498	2012-04-10 03:55:31:284	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1499	2012-04-10 03:55:34:813	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1500	2012-04-10 03:55:47:614	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1501	2012-04-10 03:55:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 310.368	下达成功	IEC104S@PBGDCOM2	
1502	2012-04-10 03:56:00:544	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
1503	2012-04-10 03:56:00:544	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
1504	2012-04-10 03:56:04:183	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1505	2012-04-10 03:56:12:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1506	2012-04-10 03:56:12:533	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1507	2012-04-10 03:56:33:165	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1508	2012-04-10 03:56:35:250	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1509	2012-04-10 03:56:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 361.150	下达成功	IEC104S@PBGDCOM2	
1510	2012-04-10 03:56:40:116	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1511	2012-04-10 03:56:46:543	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1512	2012-04-10 03:56:46:543	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1513	2012-04-10 03:56:46:834	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1514	2012-04-10 03:56:46:833	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1515	2012-04-10 03:56:49:795	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1516	2012-04-10 03:56:49:795	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1517	2012-04-10 03:56:50:158	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1518	2012-04-10 03:56:50:158	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1519	2012-04-10 03:57:03:635	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1520	2012-04-10 03:57:06:786	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1521	2012-04-10 03:57:10:007	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1522	2012-04-10 03:57:11:283	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1523	2012-04-10 03:57:16:271	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1524	2012-04-10 03:57:18:356	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1525	2012-04-10 03:57:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 397.772	下达成功	IEC104S@PBGDCOM2	
1526	2012-04-10 03:57:40:803	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
1527	2012-04-10 03:57:40:803	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
1528	2012-04-10 03:57:40:803	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
1529	2012-04-10 03:57:39:987	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1530	2012-04-10 03:57:42:725	F5.LQKP_LQQ_DI61	5F:主变冷却器全停			PBGAPS2	
1531	2012-04-10 03:57:42:725	F5.BY_1258	5F:(总线)主变冷却系统6号冷却器运行	复归		PBGAPS2	
1532	2012-04-10 03:57:42:725	F5.BY_1259	5F:(总线)主变冷却系统6号冷却器故障			PBGAPS2	
1533	2012-04-10 03:57:42:725	F5.LQKP_LQQ_DI61	5F:主变冷却器全停	复归		PBGAPS2	
1534	2012-04-10 03:57:43:005	F5.BY_1226	5F:(总线)主变冷却系统2号冷却器运行			PBGAPS2	
1535	2012-04-10 03:57:44:095	F5.BY_1230	5F:(总线)主变冷却系统2号冷却器水阀全关	复归		PBGAPS2	
1536	2012-04-10 03:57:43:515	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1537	2012-04-10 03:57:45:932	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1538	2012-04-10 03:57:49:470	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1539	2012-04-10 03:57:59:344	F2.FKDG_3JCQ_DI21	2F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
1540	2012-04-10 03:58:09:117	F5.BY_1229	5F:(总线)主变冷却系统2号冷却器水阀全开			PBGAPS2	
1541	2012-04-10 03:58:17	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 444.037	下达成功	IEC104S@PBGDCOM2	
1542	2012-04-10 03:58:25:236	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1543	2012-04-10 03:58:27:432	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
1544	2012-04-10 03:58:27:432	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
1545	2012-04-10 03:58:27:940	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
1546	2012-04-10 03:58:27:940	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
1547	2012-04-10 03:58:47:095	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1548	2012-04-10 03:58:47:736	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行			PBGAPS2	
1549	2012-04-10 03:58:47:736	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态	复归		PBGAPS2	
1550	2012-04-10 03:58:47:736	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态			PBGAPS2	
1551	2012-04-10 03:58:49:222	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1552	2012-04-10 03:59:01:898	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1553	2012-04-10 03:59:04:063	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1554	2012-04-10 03:59:19:849	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
1555	2012-04-10 03:59:21:276	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1556	2012-04-10 03:59:21:976	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1557	2012-04-10 04:00:16:375	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1558	2012-04-10 04:00:16:530	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1559	2012-04-10 04:00:34:183	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1560	2012-04-10 04:00:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 391.790	下达成功	IEC104S@PBGDCOM2	
1561	2012-04-10 04:00:43:178	F5.BY_1227	5F:(总线)主变冷却系统2号冷却器故障			PBGAPS2	
1562	2012-04-10 04:00:43:178	F5.BY_1226	5F:(总线)主变冷却系统2号冷却器运行	复归		PBGAPS2	
1563	2012-04-10 04:00:43:178	F5.BY_1234	5F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
1564	2012-04-10 04:00:44:405	F5.BY_1238	5F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
1565	2012-04-10 04:00:46:857	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1566	2012-04-10 04:00:54:536	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行	复归		PBGAPS2	
1567	2012-04-10 04:00:58:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1568	2012-04-10 04:00:58:769	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1569	2012-04-10 04:01:10:895	F5.BY_1237	5F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
1570	2012-04-10 04:01:37:702	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
1571	2012-04-10 04:01:49:841	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1572	2012-04-10 04:01:53	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 423.163	下达成功	IEC104S@PBGDCOM2	
1573	2012-04-10 04:02:00:127	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1574	2012-04-10 04:02:27:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1575	2012-04-10 04:02:31:129	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1576	2012-04-10 04:02:39:450	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1577	2012-04-10 04:02:41	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 393.621	下达成功	IEC104S@PBGDCOM2	
1578	2012-04-10 04:02:56:444	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1579	2012-04-10 04:02:58:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1580	2012-04-10 04:02:58:649	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
1581	2012-04-10 04:03:02:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1582	2012-04-10 04:03:16	F5.UNIT_MAINTAIN_DIC	5F:机组检修态	设备退出	下达成功	yw3z@PBGOS1	
1583	2012-04-10 04:03:16:260	F5.UNIT_MAINTAIN_DIC	5F:机组检修态	复归		PBGAPS2	
1584	2012-04-10 04:03:16:260	F5.UNIT_NO_DI61	5F:机组不定态			PBGAPS2	
0029	2012-04-10 04:03:18:000	SYS.U5R_MAINT__CMD	SYS:选择5#机组检修状态	退出		PBGAPS1	
1585	2012-04-10 04:03:29	F5.FKZB_PLC_DI00	5F:(总线)主变冷却系统PLC故障	设备投入	下达成功	yw3z@PBGOS1	
1586	2012-04-10 04:03:28:782	F5.BY_1227	5F:(总线)主变冷却系统2号冷却器故障	复归		PBGAPS2	
1587	2012-04-10 04:03:28:782	F5.BY_1243	5F:(总线)主变冷却系统4号冷却器故障	复归		PBGAPS2	
1588	2012-04-10 04:03:28:782	F5.BY_1251	5F:(总线)主变冷却系统5号冷却器故障	复归		PBGAPS2	
1589	2012-04-10 04:03:28:782	F5.BY_1259	5F:(总线)主变冷却系统6号冷却器故障	复归		PBGAPS2	
1590	2012-04-10 04:03:28:782	F5.BY_1267	5F:(总线)主变冷却系统7号冷却器故障	复归		PBGAPS2	
1591	2012-04-10 04:03:28:782	F5.BY_1275	5F:(总线)主变冷却系统8号冷却器故障	复归		PBGAPS2	
1592	2012-04-10 04:03:28:782	F5.BY_1280	5F:(总线)主变冷却系统两台及以上冷却器故障	复归		PBGAPS2	
1593	2012-04-10 04:03:28:782	F5.BY_1282	5F:(总线)主变冷却系统冷却器事故	复归		PBGAPS2	
1594	2012-04-10 04:03:29:872	F5.BY_1261	5F:(总线)主变冷却系统6号冷却器水阀全开	复归		PBGAPS2	
1595	2012-04-10 04:03:29:872	F5.BY_1269	5F:(总线)主变冷却系统7号冷却器水阀全开	复归		PBGAPS2	
1596	2012-04-10 04:03:29:872	F5.BY_1229	5F:(总线)主变冷却系统2号冷却器水阀全开	复归		PBGAPS2	
1597	2012-04-10 04:03:29:872	F5.BY_1253	5F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
1598	2012-04-10 04:03:29:872	F5.BY_1277	5F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
1599	2012-04-10 04:03:30:013	F5.BY_1245	5F:(总线)主变冷却系统4号冷却器水阀全开	复归		PBGAPS2	
1600	2012-04-10 04:03:38	F5.UNIT_MAINTAIN_DIC	5F:机组检修态	设备投入	下达成功	yw3z@PBGOS1	
1601	2012-04-10 04:03:37:855	F5.UNIT_MAINTAIN_DIC	5F:机组检修态			PBGAPS2	
1602	2012-04-10 04:03:37:855	F5.UNIT_NO_DI61	5F:机组不定态	复归		PBGAPS2	
0030	2012-04-10 04:03:40:000	SYS.U5R_MAINT__CMD	SYS:选择5#机组检修状态	投入		PBGAPS1	
1603	2012-04-10 04:03:42:690	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
1604	2012-04-10 04:03:42:824	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1605	2012-04-10 04:03:42:868	F5.BY_1234	5F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
1606	2012-04-10 04:03:42:868	F5.BY_1235	5F:(总线)主变冷却系统3号冷却器故障			PBGAPS2	
1607	2012-04-10 04:03:42:868	F5.BY_1242	5F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
1608	2012-04-10 04:03:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 431.219	下达成功	IEC104S@PBGDCOM2	
1609	2012-04-10 04:03:55:621	F5.BY_1270	5F:(总线)主变冷却系统7号冷却器水阀全关			PBGAPS2	
1610	2012-04-10 04:03:55:753	F5.BY_1278	5F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
1611	2012-04-10 04:03:55:892	F5.BY_1230	5F:(总线)主变冷却系统2号冷却器水阀全关			PBGAPS2	
1612	2012-04-10 04:03:56:165	F5.BY_1262	5F:(总线)主变冷却系统6号冷却器水阀全关			PBGAPS2	
1613	2012-04-10 04:03:57:831	F5.BY_1245	5F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
1614	2012-04-10 04:03:58:809	F5.BY_1254	5F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
1615	2012-04-10 04:04:20:409	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1616	2012-04-10 04:04:21:684	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1617	2012-04-10 04:04:22:209	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
1618	2012-04-10 04:04:38:763	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1619	2012-04-10 04:04:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 404.242	下达成功	IEC104S@PBGDCOM2	
1620	2012-04-10 04:05:00:475	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1621	2012-04-10 04:05:05:341	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1622	2012-04-10 04:05:09:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1623	2012-04-10 04:05:09:952	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1624	2012-04-10 04:05:37:113	F6.FKTS_LQQ_DI61	6F:(总线)调速器油压系统冷却油泵运行			PBGAPS2	
1625	2012-04-10 04:05:38:887	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1626	2012-04-10 04:05:57	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 432.440	下达成功	IEC104S@PBGDCOM2	
1627	2012-04-10 04:06:12:707	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1628	2012-04-10 04:06:18:044	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1629	2012-04-10 04:06:36:105	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1630	2012-04-10 04:06:38:196	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1631	2012-04-10 04:06:43:323	F5.BY_1242	5F:(总线)主变冷却系统4号冷却器运行	复归		PBGAPS2	
1632	2012-04-10 04:06:43:323	F5.BY_1243	5F:(总线)主变冷却系统4号冷却器故障			PBGAPS2	
1633	2012-04-10 04:06:43:323	F5.BY_1280	5F:(总线)主变冷却系统两台及以上冷却器故障			PBGAPS2	
1634	2012-04-10 04:06:43:323	F5.BY_1282	5F:(总线)主变冷却系统冷却器事故			PBGAPS2	
1635	2012-04-10 04:06:43:457	F5.BY_1258	5F:(总线)主变冷却系统6号冷却器运行			PBGAPS2	
1636	2012-04-10 04:06:44:215	F5.BY_1262	5F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
1637	2012-04-10 04:06:52:155	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1638	2012-04-10 04:07:09:698	F5.BY_1261	5F:(总线)主变冷却系统6号冷却器水阀全开			PBGAPS2	
1639	2012-04-10 04:07:13:644	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1640	2012-04-10 04:07:19:959	F5.BY_1235	5F:(总线)主变冷却系统3号冷却器故障	复归		PBGAPS2	
1641	2012-04-10 04:07:19:959	F5.BY_1243	5F:(总线)主变冷却系统4号冷却器故障	复归		PBGAPS2	
1642	2012-04-10 04:07:19:959	F5.BY_1280	5F:(总线)主变冷却系统两台及以上冷却器故障	复归		PBGAPS2	
1643	2012-04-10 04:07:19:959	F5.BY_1282	5F:(总线)主变冷却系统冷却器事故	复归		PBGAPS2	
1644	2012-04-10 04:07:21:194	F5.BY_1237	5F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
1645	2012-04-10 04:07:21:194	F5.BY_1245	5F:(总线)主变冷却系统4号冷却器水阀全开	复归		PBGAPS2	
1646	2012-04-10 04:07:26:155	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1647	2012-04-10 04:07:36:457	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1648	2012-04-10 04:07:39:492	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1649	2012-04-10 04:07:40:327	F5.BY_1246	5F:(总线)主变冷却系统4号冷却器水阀全关			PBGAPS2	
1650	2012-04-10 04:07:47:505	F5.BY_1238	5F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
1651	2012-04-10 04:07:50:388	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1652	2012-04-10 04:07:52:434	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1653	2012-04-10 04:07:54:811	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1654	2012-04-10 04:07:57	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 478.339	下达成功	IEC104S@PBGDCOM2	
1655	2012-04-10 04:07:59:601	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1656	2012-04-10 04:08:00:415	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1657	2012-04-10 04:08:01:967	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)			PBGAPS2	
1658	2012-04-10 04:08:01:967	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
1659	2012-04-10 04:08:01:967	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
1660	2012-04-10 04:08:06:733	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1661	2012-04-10 04:08:15:852	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作			PBGAPS2	
1662	2012-04-10 04:08:17:163	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
1663	2012-04-10 04:08:17:576	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1664	2012-04-10 04:08:17:694	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1665	2012-04-10 04:08:18:405	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
1666	2012-04-10 04:08:18:787	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1667	2012-04-10 04:08:20:880	F1.FKDG_3JCQ_DI21	1F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
1668	2012-04-10 04:08:20:880	F1.FKDG_1DJ_DI21	1F:(总线)顶盖排水系统1号泵主态			PBGAPS2	
1669	2012-04-10 04:08:20:880	F1.FKDG_3DJ_DI21	1F:(总线)顶盖排水系统3号泵主态	复归		PBGAPS2	
1670	2012-04-10 04:08:29:860	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1671	2012-04-10 04:08:33:037	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1672	2012-04-10 04:08:37:153	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1673	2012-04-10 04:08:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 514.229	下达成功	IEC104S@PBGDCOM2	
1674	2012-04-10 04:08:41:417	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
1675	2012-04-10 04:08:41:417	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
1676	2012-04-10 04:08:41:743	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
1677	2012-04-10 04:08:41:743	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
1678	2012-04-10 04:08:42:846	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
1679	2012-04-10 04:08:43:201	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1680	2012-04-10 04:08:54:108	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1681	2012-04-10 04:09:02:312	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1682	2012-04-10 04:09:22:731	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1683	2012-04-10 04:09:26:470	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1684	2012-04-10 04:09:29:611	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1685	2012-04-10 04:09:29:514	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1686	2012-04-10 04:09:30:024	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1687	2012-04-10 04:09:31:708	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1688	2012-04-10 04:09:33:754	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1689	2012-04-10 04:09:38:821	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1690	2012-04-10 04:09:39:771	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1691	2012-04-10 04:09:43:727	F5.BY_1258	5F:(总线)主变冷却系统6号冷却器运行	复归		PBGAPS2	
1692	2012-04-10 04:09:43:727	F5.BY_1259	5F:(总线)主变冷却系统6号冷却器故障			PBGAPS2	
1693	2012-04-10 04:09:43:858	F5.BY_1266	5F:(总线)主变冷却系统7号冷却器运行			PBGAPS2	
1694	2012-04-10 04:09:44:135	F5.BY_1270	5F:(总线)主变冷却系统7号冷却器水阀全关	复归		PBGAPS2	
1695	2012-04-10 04:09:50:657	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1696	2012-04-10 04:09:52:847	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1697	2012-04-10 04:09:53:812	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1698	2012-04-10 04:09:55:886	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1699	2012-04-10 04:09:57	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 467.353	下达成功	IEC104S@PBGDCOM2	
1700	2012-04-10 04:09:56:839	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1701	2012-04-10 04:09:59:763	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1702	2012-04-10 04:10:06:833	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1703	2012-04-10 04:10:09:603	F5.BY_1269	5F:(总线)主变冷却系统7号冷却器水阀全开			PBGAPS2	
1704	2012-04-10 04:10:09:772	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1705	2012-04-10 04:10:09:869	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1706	2012-04-10 04:10:11:279	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1707	2012-04-10 04:10:13:134	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1708	2012-04-10 04:10:16:962	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1709	2012-04-10 04:10:21:229	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1710	2012-04-10 04:10:24:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1711	2012-04-10 04:10:26:366	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1712	2012-04-10 04:10:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 528.511	下达成功	IEC104S@PBGDCOM2	
1713	2012-04-10 04:10:28:245	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1714	2012-04-10 04:10:30:166	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1715	2012-04-10 04:10:34:444	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1716	2012-04-10 04:10:39:076	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1717	2012-04-10 04:10:39:412	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1718	2012-04-10 04:10:39:009	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1719	2012-04-10 04:10:39:298	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1720	2012-04-10 04:10:39:009	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1721	2012-04-10 04:10:39:298	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1722	2012-04-10 04:10:43:754	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1723	2012-04-10 04:10:49:604	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1724	2012-04-10 04:10:49:604	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
1725	2012-04-10 04:10:48:387	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1726	2012-04-10 04:11:01:048	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
1727	2012-04-10 04:11:01:561	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1728	2012-04-10 04:11:03:484	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1729	2012-04-10 04:11:17:715	F5.BY_1259	5F:(总线)主变冷却系统6号冷却器故障	复归		PBGAPS2	
1730	2012-04-10 04:11:18:837	F5.BY_1261	5F:(总线)主变冷却系统6号冷却器水阀全开	复归		PBGAPS2	
1731	2012-04-10 04:11:28:736	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1732	2012-04-10 04:11:28:958	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1733	2012-04-10 04:11:31:010	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1734	2012-04-10 04:11:40:807	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1735	2012-04-10 04:11:43:260	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1736	2012-04-10 04:11:44:208	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1737	2012-04-10 04:11:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 496.040	下达成功	IEC104S@PBGDCOM2	
1738	2012-04-10 04:11:44:208	F5.BY_1262	5F:(总线)主变冷却系统6号冷却器水阀全关			PBGAPS2	
1739	2012-04-10 04:11:44:905	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1740	2012-04-10 04:12:01:575	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1741	2012-04-10 04:12:19:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
1742	2012-04-10 04:12:19:102	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1743	2012-04-10 04:12:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 544.380	下达成功	IEC104S@PBGDCOM2	
1744	2012-04-10 04:12:31:763	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
1745	2012-04-10 04:12:31:763	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
1746	2012-04-10 04:12:34:283	LCU7.FKDI_399	LCU7:(总线)检修排水2号泵运行			PBGAPS2	
1747	2012-04-10 04:12:34:283	LCU7.FKDI_404	LCU7:(总线)检修排水2号泵主态	复归		PBGAPS2	
1748	2012-04-10 04:12:34:283	LCU7.FKDI_407	LCU7:(总线)检修排水5号泵主态			PBGAPS2	
1749	2012-04-10 04:12:37:000	SYS.F2_THOUGH_VIB	SYS:2#机组跨越振动区	动作		PBGAPS1	
1750	2012-04-10 04:12:37	LCU7.FK_123	LCU7:(总线)检修排水2号泵出口压力	0.624越上限		PBGAPS2	
1751	2012-04-10 04:12:42	LCU7.FK_123	LCU7:(总线)检修排水2号泵出口压力	0.593复上限		PBGAPS2	
1752	2012-04-10 04:12:43:065	F5.LQKP_LQQ_DI61	5F:主变冷却器全停			PBGAPS2	
1753	2012-04-10 04:12:43:065	F5.BY_1267	5F:(总线)主变冷却系统7号冷却器故障			PBGAPS2	
1754	2012-04-10 04:12:43:065	F5.LQKP_LQQ_DI61	5F:主变冷却器全停	复归		PBGAPS2	
1755	2012-04-10 04:12:43:065	F5.BY_1266	5F:(总线)主变冷却系统7号冷却器运行	复归		PBGAPS2	
1756	2012-04-10 04:12:43:065	F5.BY_1274	5F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
1757	2012-04-10 04:12:44:159	F5.BY_1278	5F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
1758	2012-04-10 04:12:44:931	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1759	2012-04-10 04:12:49:677	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)	复归		PBGAPS2	
1760	2012-04-10 04:12:49:677	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
1761	2012-04-10 04:12:49:677	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
1762	2012-04-10 04:12:52:181	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作	复归		PBGAPS2	
1763	2012-04-10 04:12:54:375	F2.SLJX_DY_DI41	2F:导叶拐点	复归		PBGAPS2	
1764	2012-04-10 04:12:53:688	F2_PRO.SLJX_DY_SOE41	2F_PRO导叶拐点	复归		PBGAPS2	
1765	2012-04-10 04:13:00:245	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1766	2012-04-10 04:13:05:146	F2.BY_1218	2F:(总线)主变冷却系统1号冷却器运行			PBGAPS2	
1767	2012-04-10 04:13:04:395	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1768	2012-04-10 04:13:06:537	F2.BY_1222	2F:(总线)主变冷却系统1号冷却器水阀全关	复归		PBGAPS2	
1769	2012-04-10 04:13:10:051	F5.BY_1277	5F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
1770	2012-04-10 04:13:10:318	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1771	2012-04-10 04:13:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 505.683	下达成功	IEC104S@PBGDCOM2	
1772	2012-04-10 04:13:22:532	LCU7.JXS_ZH_DI00	LCU7:检修排水控制系统综合故障			PBGAPS2	
1773	2012-04-10 04:13:22:532	LCU7.FKDI_408	LCU7:(总线)检修排水系统综合故障			PBGAPS2	
1774	2012-04-10 04:13:22:532	LCU7.FKDI_417	LCU7:(总线)检修排水2号泵出口阀开阀故障			PBGAPS2	
1775	2012-04-10 04:13:28:839	F2.BY_1221	2F:(总线)主变冷却系统1号冷却器水阀全开			PBGAPS2	
1776	2012-04-10 04:13:36:975	F5.LQKP_LQQ_DI61	5F:主变冷却器全停			PBGAPS2	
1777	2012-04-10 04:13:36:975	F5.BY_1272	5F:(总线)主变冷却系统8号冷却器自动方式	复归		PBGAPS2	
1778	2012-04-10 04:13:37:112	F5.LQKP_LQQ_DI61	5F:主变冷却器全停	复归		PBGAPS2	
1779	2012-04-10 04:13:37:112	F5.BY_1274	5F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
1780	2012-04-10 04:13:37:246	F5.BY_1250	5F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
1781	2012-04-10 04:13:37:549	F5.BY_1273	5F:(总线)主变冷却系统8号冷却器手动方式			PBGAPS2	
1782	2012-04-10 04:13:37:549	F5.BY_1274	5F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
1783	2012-04-10 04:13:38:230	F5.BY_1254	5F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
1784	2012-04-10 04:13:54:434	F5.BY_1267	5F:(总线)主变冷却系统7号冷却器故障	复归		PBGAPS2	
1785	2012-04-10 04:13:55:389	F5.BY_1269	5F:(总线)主变冷却系统7号冷却器水阀全开	复归		PBGAPS2	
1786	2012-04-10 04:14:04:994	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1787	2012-04-10 04:14:05:800	F5.BY_1253	5F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
1788	2012-04-10 04:14:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 550.240	下达成功	IEC104S@PBGDCOM2	
1789	2012-04-10 04:14:20:308	F5.BY_1270	5F:(总线)主变冷却系统7号冷却器水阀全关			PBGAPS2	
1790	2012-04-10 04:14:27:542	F3.FKDG_1JCQ_DI21	3F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
1791	2012-04-10 04:14:27:542	F3.FKDG_1DJ_DI21	3F:(总线)顶盖排水系统1号泵主态	复归		PBGAPS2	
1792	2012-04-10 04:14:27:542	F3.FKDG_3DJ_DI21	3F:(总线)顶盖排水系统3号泵主态			PBGAPS2	
1793	2012-04-10 04:14:29:216	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1794	2012-04-10 04:14:29:554	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1795	2012-04-10 04:14:29:216	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1796	2012-04-10 04:14:29:554	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1797	2012-04-10 04:14:31:838	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1798	2012-04-10 04:15:02:740	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1799	2012-04-10 04:15:01:815	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1800	2012-04-10 04:15:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 517.036	下达成功	IEC104S@PBGDCOM2	
1801	2012-04-10 04:15:17:002	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1802	2012-04-10 04:15:24:781	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1803	2012-04-10 04:15:35:364	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1804	2012-04-10 04:16:00:221	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1805	2012-04-10 04:16:23:507	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
1806	2012-04-10 04:16:30:091	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1807	2012-04-10 04:16:37	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 555.367	下达成功	IEC104S@PBGDCOM2	
1808	2012-04-10 04:16:36:485	F5.BY_1251	5F:(总线)主变冷却系统5号冷却器故障			PBGAPS2	
1809	2012-04-10 04:16:36:618	F5.BY_1250	5F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
1810	2012-04-10 04:16:36:618	F5.BY_1258	5F:(总线)主变冷却系统6号冷却器运行			PBGAPS2	
1811	2012-04-10 04:16:37:594	F5.BY_1262	5F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
1812	2012-04-10 04:16:46:286	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1813	2012-04-10 04:16:46:504	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1814	2012-04-10 04:16:46:286	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1815	2012-04-10 04:16:46:503	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1816	2012-04-10 04:16:48:451	F5.BY_1251	5F:(总线)主变冷却系统5号冷却器故障	复归		PBGAPS2	
1817	2012-04-10 04:16:49:130	F5.BY_1253	5F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
1818	2012-04-10 04:17:02:727	F5.BY_1261	5F:(总线)主变冷却系统6号冷却器水阀全开			PBGAPS2	
1819	2012-04-10 04:17:10:716	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1820	2012-04-10 04:17:15:469	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1821	2012-04-10 04:17:16:835	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1822	2012-04-10 04:17:17:669	F5.BY_1254	5F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
1823	2012-04-10 04:17:18:923	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1824	2012-04-10 04:17:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 518.379	下达成功	IEC104S@PBGDCOM2	
1825	2012-04-10 04:17:19:899	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1826	2012-04-10 04:17:20:874	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1827	2012-04-10 04:17:23:767	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1828	2012-04-10 04:17:33:064	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1829	2012-04-10 04:17:35:105	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1830	2012-04-10 04:17:36:181	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1831	2012-04-10 04:17:36:809	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1832	2012-04-10 04:17:42:106	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1833	2012-04-10 04:17:52:879	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
1834	2012-04-10 04:17:54:148	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1835	2012-04-10 04:17:54:248	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
1836	2012-04-10 04:17:54:983	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1837	2012-04-10 04:18:03:288	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1838	2012-04-10 04:18:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 558.052	下达成功	IEC104S@PBGDCOM2	
1839	2012-04-10 04:18:07:257	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1840	2012-04-10 04:18:08:354	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1841	2012-04-10 04:18:10:402	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1842	2012-04-10 04:18:15:433	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
1843	2012-04-10 04:18:15:433	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
1844	2012-04-10 04:18:15:775	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
1845	2012-04-10 04:18:15:775	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
1846	2012-04-10 04:18:17:411	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1847	2012-04-10 04:18:18:167	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
1848	2012-04-10 04:18:21:539	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1849	2012-04-10 04:18:21:873	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1850	2012-04-10 04:18:23:602	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1851	2012-04-10 04:18:23:126	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1852	2012-04-10 04:18:28:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1853	2012-04-10 04:18:31:594	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1854	2012-04-10 04:18:32:570	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1855	2012-04-10 04:18:34:640	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1856	2012-04-10 04:18:36:717	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1857	2012-04-10 04:18:38:752	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1858	2012-04-10 04:18:42:151	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1859	2012-04-10 04:18:51:820	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1860	2012-04-10 04:18:56:802	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1861	2012-04-10 04:18:58:875	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1862	2012-04-10 04:19:08:859	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1863	2012-04-10 04:19:09:824	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1864	2012-04-10 04:19:14:107	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1865	2012-04-10 04:19:17:113	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1866	2012-04-10 04:19:19:165	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1867	2012-04-10 04:19:25:297	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1868	2012-04-10 04:19:25:861	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1869	2012-04-10 04:19:27:849	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
1870	2012-04-10 04:19:27:849	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
1871	2012-04-10 04:19:27:849	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
1872	2012-04-10 04:19:26:837	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1873	2012-04-10 04:19:31:342	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1874	2012-04-10 04:19:30:361	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1875	2012-04-10 04:19:32:637	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
1876	2012-04-10 04:19:34:353	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1877	2012-04-10 04:19:35:450	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1878	2012-04-10 04:19:36:176	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
1879	2012-04-10 04:19:36:826	F5.BY_1259	5F:(总线)主变冷却系统6号冷却器故障			PBGAPS2	
1880	2012-04-10 04:19:36:963	F5.BY_1258	5F:(总线)主变冷却系统6号冷却器运行	复归		PBGAPS2	
1881	2012-04-10 04:19:36:963	F5.BY_1266	5F:(总线)主变冷却系统7号冷却器运行			PBGAPS2	
1882	2012-04-10 04:19:37:368	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1883	2012-04-10 04:19:37:368	F5.BY_1270	5F:(总线)主变冷却系统7号冷却器水阀全关	复归		PBGAPS2	
1884	2012-04-10 04:19:40:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1885	2012-04-10 04:19:41:537	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1886	2012-04-10 04:19:43:495	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1887	2012-04-10 04:19:44:335	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1888	2012-04-10 04:19:44:926	F3.BY_1162	3F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
1889	2012-04-10 04:19:48:252	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1890	2012-04-10 04:19:50:291	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1891	2012-04-10 04:19:54:936	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
1892	2012-04-10 04:19:57:075	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
1893	2012-04-10 04:20:00:314	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
1894	2012-04-10 04:20:00:585	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
1895	2012-04-10 04:20:01:292	F3.BY_1162	3F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
1896	2012-04-10 04:20:02:593	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1897	2012-04-10 04:20:02:872	F5.BY_1269	5F:(总线)主变冷却系统7号冷却器水阀全开			PBGAPS2	
1898	2012-04-10 04:20:03:417	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1899	2012-04-10 04:20:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 591.378	下达成功	IEC104S@PBGDCOM2	
1900	2012-04-10 04:20:07:535	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1901	2012-04-10 04:20:09:708	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1902	2012-04-10 04:20:11:958	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
1903	2012-04-10 04:20:15:762	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1904	2012-04-10 04:20:19:385	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1905	2012-04-10 04:20:21:901	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1906	2012-04-10 04:20:24:560	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
1907	2012-04-10 04:20:27:961	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1908	2012-04-10 04:20:29:865	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1909	2012-04-10 04:20:32:056	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1910	2012-04-10 04:20:34:646	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1911	2012-04-10 04:20:39:048	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1912	2012-04-10 04:20:43:055	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1913	2012-04-10 04:20:44:004	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1914	2012-04-10 04:20:47:169	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1915	2012-04-10 04:20:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 542.549	下达成功	IEC104S@PBGDCOM2	
1916	2012-04-10 04:20:54:108	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1917	2012-04-10 04:20:55:083	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1918	2012-04-10 04:20:56:184	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1919	2012-04-10 04:20:58:126	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1920	2012-04-10 04:21:06:556	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
1921	2012-04-10 04:21:09:007	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1922	2012-04-10 04:21:09:369	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1923	2012-04-10 04:21:12:620	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
1924	2012-04-10 04:21:15:268	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1925	2012-04-10 04:21:14:658	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1926	2012-04-10 04:21:17:456	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1927	2012-04-10 04:21:18:411	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1928	2012-04-10 04:21:26:515	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1929	2012-04-10 04:21:29:456	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1930	2012-04-10 04:21:42:959	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1931	2012-04-10 04:21:44:894	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1932	2012-04-10 04:21:45:846	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1933	2012-04-10 04:21:46:925	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1934	2012-04-10 04:21:48:657	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1935	2012-04-10 04:21:51:917	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1936	2012-04-10 04:21:52:641	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1937	2012-04-10 04:21:55:804	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1938	2012-04-10 04:21:56:789	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
1939	2012-04-10 04:21:56:789	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
1940	2012-04-10 04:22:11:985	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1941	2012-04-10 04:22:16:018	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1942	2012-04-10 04:22:17:284	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1943	2012-04-10 04:22:20:107	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1944	2012-04-10 04:22:22:148	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1945	2012-04-10 04:22:32:056	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1946	2012-04-10 04:22:37:125	F5.BY_1266	5F:(总线)主变冷却系统7号冷却器运行	复归		PBGAPS2	
1947	2012-04-10 04:22:37:125	F5.BY_1267	5F:(总线)主变冷却系统7号冷却器故障			PBGAPS2	
1948	2012-04-10 04:22:37:125	F5.BY_1280	5F:(总线)主变冷却系统两台及以上冷却器故障			PBGAPS2	
1949	2012-04-10 04:22:37:125	F5.BY_1282	5F:(总线)主变冷却系统冷却器事故			PBGAPS2	
1950	2012-04-10 04:22:37:412	F5.BY_1226	5F:(总线)主变冷却系统2号冷却器运行			PBGAPS2	
1951	2012-04-10 04:22:38:503	F5.BY_1230	5F:(总线)主变冷却系统2号冷却器水阀全关	复归		PBGAPS2	
1952	2012-04-10 04:22:44:498	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1953	2012-04-10 04:22:47:551	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1954	2012-04-10 04:22:49:421	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1955	2012-04-10 04:22:54:485	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1956	2012-04-10 04:22:56:523	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1957	2012-04-10 04:23:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 574.288	下达成功	IEC104S@PBGDCOM2	
1958	2012-04-10 04:23:00:508	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1959	2012-04-10 04:23:03:397	F5.BY_1229	5F:(总线)主变冷却系统2号冷却器水阀全开			PBGAPS2	
1960	2012-04-10 04:23:10:696	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1961	2012-04-10 04:23:11:661	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1962	2012-04-10 04:23:30:958	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1963	2012-04-10 04:23:33	F5.UNIT_MAINTAIN_DIC	5F:机组检修态	设备退出	下达成功	yw3z@PBGOS1	
1964	2012-04-10 04:23:33:414	F5.UNIT_MAINTAIN_DIC	5F:机组检修态	复归		PBGAPS2	
1965	2012-04-10 04:23:33:414	F5.UNIT_NO_DI61	5F:机组不定态			PBGAPS2	
0031	2012-04-10 04:23:35:000	SYS.U5R_MAINT__CMD	SYS:选择5#机组检修状态	退出		PBGAPS1	
1966	2012-04-10 04:23:34:538	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
1967	2012-04-10 04:23:39:091	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1968	2012-04-10 04:23:40:046	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1969	2012-04-10 04:23:41	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 542.549	下达成功	IEC104S@PBGDCOM2	
1970	2012-04-10 04:23:41	F5.FKZB_PLC_DI00	5F:(总线)主变冷却系统PLC故障	设备投入	下达成功	yw3z@PBGOS1	
1971	2012-04-10 04:23:41:715	F5.BY_1259	5F:(总线)主变冷却系统6号冷却器故障	复归		PBGAPS2	
1972	2012-04-10 04:23:41:715	F5.BY_1267	5F:(总线)主变冷却系统7号冷却器故障	复归		PBGAPS2	
1973	2012-04-10 04:23:41:715	F5.BY_1280	5F:(总线)主变冷却系统两台及以上冷却器故障	复归		PBGAPS2	
1974	2012-04-10 04:23:41:715	F5.BY_1282	5F:(总线)主变冷却系统冷却器事故	复归		PBGAPS2	
1975	2012-04-10 04:23:42:820	F5.BY_1261	5F:(总线)主变冷却系统6号冷却器水阀全开	复归		PBGAPS2	
1976	2012-04-10 04:23:42:820	F5.BY_1269	5F:(总线)主变冷却系统7号冷却器水阀全开	复归		PBGAPS2	
1977	2012-04-10 04:23:47:160	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1978	2012-04-10 04:23:48	F5.UNIT_MAINTAIN_DIC	5F:机组检修态	设备投入	下达成功	yw3z@PBGOS1	
1979	2012-04-10 04:23:48:045	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1980	2012-04-10 04:23:48:453	F5.UNIT_MAINTAIN_DIC	5F:机组检修态			PBGAPS2	
1981	2012-04-10 04:23:48:453	F5.UNIT_NO_DI61	5F:机组不定态	复归		PBGAPS2	
1982	2012-04-10 04:23:49:014	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
0032	2012-04-10 04:23:50:000	SYS.U5R_MAINT__CMD	SYS:选择5#机组检修状态	投入		PBGAPS1	
1983	2012-04-10 04:23:57:439	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
1984	2012-04-10 04:23:59:168	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1985	2012-04-10 04:24:03:190	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1986	2012-04-10 04:24:04:279	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1987	2012-04-10 04:24:05:238	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1988	2012-04-10 04:24:07:551	F5.BY_1270	5F:(总线)主变冷却系统7号冷却器水阀全关			PBGAPS2	
1989	2012-04-10 04:24:07:551	F5.BY_1262	5F:(总线)主变冷却系统6号冷却器水阀全关			PBGAPS2	
1990	2012-04-10 04:24:08:245	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1991	2012-04-10 04:24:11:427	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
1992	2012-04-10 04:24:12:348	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1993	2012-04-10 04:24:13:449	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1994	2012-04-10 04:24:13	F5.BY_1226	5F:(总线)主变冷却系统2号冷却器运行	故障复归	下达成功	yw3z@PBGOS1	
1995	2012-04-10 04:24:17:369	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
1996	2012-04-10 04:24:18:918	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
1997	2012-04-10 04:24:19:299	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
1998	2012-04-10 04:24:21:691	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
1999	2012-04-10 04:24:21:495	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2000	2012-04-10 04:24:22:594	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2001	2012-04-10 04:24:28:633	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2002	2012-04-10 04:24:30:626	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2003	2012-04-10 04:24:34:757	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2004	2012-04-10 04:24:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 568.307	下达成功	IEC104S@PBGDCOM2	
2005	2012-04-10 04:24:40:582	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2006	2012-04-10 04:24:41:676	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2007	2012-04-10 04:24:43:854	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2008	2012-04-10 04:24:48:131	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2009	2012-04-10 04:24:53:129	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2010	2012-04-10 04:24:53:726	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2011	2012-04-10 04:24:55:794	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2012	2012-04-10 04:25:01:700	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2013	2012-04-10 04:25:03:932	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2014	2012-04-10 04:25:04:717	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2015	2012-04-10 04:25:07:245	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2016	2012-04-10 04:25:13:914	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2017	2012-04-10 04:25:14:901	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2018	2012-04-10 04:25:16:971	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2019	2012-04-10 04:25:19:436	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2020	2012-04-10 04:25:23:133	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2021	2012-04-10 04:25:29:137	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2022	2012-04-10 04:25:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 525.459	下达成功	IEC104S@PBGDCOM2	
2023	2012-04-10 04:25:35:622	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2024	2012-04-10 04:25:35:321	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2025	2012-04-10 04:25:39:440	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2026	2012-04-10 04:25:41:516	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2027	2012-04-10 04:25:43:472	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2028	2012-04-10 04:25:44:444	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2029	2012-04-10 04:25:46:055	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2030	2012-04-10 04:25:46:525	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2031	2012-04-10 04:25:47:439	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2032	2012-04-10 04:25:48:380	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2033	2012-04-10 04:26:02:621	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2034	2012-04-10 04:26:11:713	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2035	2012-04-10 04:26:12:812	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2036	2012-04-10 04:26:13:780	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2037	2012-04-10 04:26:14:751	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2038	2012-04-10 04:26:15:712	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2039	2012-04-10 04:26:17:557	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障			PBGAPS2	
2040	2012-04-10 04:26:19:533	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障	复归		PBGAPS2	
2041	2012-04-10 04:26:20:811	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2042	2012-04-10 04:26:21:911	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2043	2012-04-10 04:26:29:001	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2044	2012-04-10 04:26:30:923	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2045	2012-04-10 04:26:33:107	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2046	2012-04-10 04:26:37:073	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2047	2012-04-10 04:26:38:027	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2048	2012-04-10 04:26:40:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2049	2012-04-10 04:26:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 569.527	下达成功	IEC104S@PBGDCOM2	
2050	2012-04-10 04:26:56:662	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2051	2012-04-10 04:26:56:940	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2052	2012-04-10 04:26:56:662	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2053	2012-04-10 04:26:56:940	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2054	2012-04-10 04:27:00:286	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2055	2012-04-10 04:27:03:215	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2056	2012-04-10 04:27:07:245	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2057	2012-04-10 04:27:10:380	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2058	2012-04-10 04:27:12:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2059	2012-04-10 04:27:14:469	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2060	2012-04-10 04:27:16:389	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2061	2012-04-10 04:27:19:551	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2062	2012-04-10 04:27:22:576	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2063	2012-04-10 04:27:23:561	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2064	2012-04-10 04:27:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 514.717	下达成功	IEC104S@PBGDCOM2	
2065	2012-04-10 04:27:24:529	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2066	2012-04-10 04:27:24:544	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2067	2012-04-10 04:27:25:639	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2068	2012-04-10 04:27:30:597	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2069	2012-04-10 04:27:31:673	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2070	2012-04-10 04:27:33:761	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2071	2012-04-10 04:27:34:730	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2072	2012-04-10 04:27:36:833	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2073	2012-04-10 04:27:38:603	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2074	2012-04-10 04:27:40:454	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2075	2012-04-10 04:27:42:748	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2076	2012-04-10 04:27:43:733	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2077	2012-04-10 04:27:47:904	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
2078	2012-04-10 04:27:52:645	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2079	2012-04-10 04:28:00:857	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2080	2012-04-10 04:28:11:062	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2081	2012-04-10 04:28:14:143	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2082	2012-04-10 04:28:15:396	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2083	2012-04-10 04:28:19:131	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2084	2012-04-10 04:28:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 566.109	下达成功	IEC104S@PBGDCOM2	
2085	2012-04-10 04:28:20:225	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2086	2012-04-10 04:28:21:189	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2087	2012-04-10 04:28:22:264	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2088	2012-04-10 04:28:29:598	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2089	2012-04-10 04:28:29:598	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2090	2012-04-10 04:28:30:002	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2091	2012-04-10 04:28:30:002	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2092	2012-04-10 04:28:33:389	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2093	2012-04-10 04:28:36:279	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2094	2012-04-10 04:28:40:397	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2095	2012-04-10 04:28:41:365	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2096	2012-04-10 04:28:43:571	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2097	2012-04-10 04:28:50:285	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2098	2012-04-10 04:28:53:349	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2099	2012-04-10 04:28:57:354	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2100	2012-04-10 04:28:59:403	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2101	2012-04-10 04:29:01:578	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2102	2012-04-10 04:29:02:675	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2103	2012-04-10 04:29:03:491	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2104	2012-04-10 04:29:03:325	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2105	2012-04-10 04:29:11:719	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2106	2012-04-10 04:29:12:692	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2107	2012-04-10 04:29:15:730	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2108	2012-04-10 04:29:19:743	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行			PBGAPS2	
2109	2012-04-10 04:29:19:743	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态	复归		PBGAPS2	
2110	2012-04-10 04:29:19:743	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态			PBGAPS2	
2111	2012-04-10 04:29:20:697	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2112	2012-04-10 04:29:30:021	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2113	2012-04-10 04:29:35:122	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2114	2012-04-10 04:29:36:080	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2115	2012-04-10 04:29:40:095	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
2116	2012-04-10 04:29:45:231	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2117	2012-04-10 04:29:47:170	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2118	2012-04-10 04:29:48:264	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2119	2012-04-10 04:29:49:981	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2120	2012-04-10 04:29:51:906	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2121	2012-04-10 04:29:53:134	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2122	2012-04-10 04:29:57:116	F1.FKDG_3JCQ_DI21	1F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
2123	2012-04-10 04:29:58:218	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2124	2012-04-10 04:30:15:483	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2125	2012-04-10 04:30:16:302	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2126	2012-04-10 04:30:18:494	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2127	2012-04-10 04:30:34:553	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2128	2012-04-10 04:30:39:816	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2129	2012-04-10 04:30:43:855	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2130	2012-04-10 04:30:44:834	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2131	2012-04-10 04:30:45:807	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2132	2012-04-10 04:30:54:769	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2133	2012-04-10 04:30:59:815	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2134	2012-04-10 04:31:06:009	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2135	2012-04-10 04:31:10:006	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2136	2012-04-10 04:31:11:107	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2137	2012-04-10 04:31:13:500	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2138	2012-04-10 04:31:14:132	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2139	2012-04-10 04:31:15:623	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2140	2012-04-10 04:31:19:125	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2141	2012-04-10 04:31:25:225	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2142	2012-04-10 04:31:27:248	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行	复归		PBGAPS2	
2143	2012-04-10 04:31:27:268	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2144	2012-04-10 04:31:28:623	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2145	2012-04-10 04:31:31:219	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2146	2012-04-10 04:31:32:177	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2147	2012-04-10 04:31:33:884	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2148	2012-04-10 04:31:34:223	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2149	2012-04-10 04:31:36:421	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2150	2012-04-10 04:31:37:379	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2151	2012-04-10 04:31:40:417	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2152	2012-04-10 04:31:41:537	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
2153	2012-04-10 04:31:41:368	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2154	2012-04-10 04:31:42:334	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2155	2012-04-10 04:31:44:495	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2156	2012-04-10 04:31:44:405	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2157	2012-04-10 04:31:53:500	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2158	2012-04-10 04:31:56:281	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2159	2012-04-10 04:32:00:577	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2160	2012-04-10 04:32:03:592	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2161	2012-04-10 04:32:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 519.844	下达成功	IEC104S@PBGDCOM2	
2162	2012-04-10 04:32:05:614	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2163	2012-04-10 04:32:08:648	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2164	2012-04-10 04:32:09:629	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2165	2012-04-10 04:32:10:889	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2166	2012-04-10 04:32:12:159	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2167	2012-04-10 04:32:15:787	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2168	2012-04-10 04:32:16:888	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2169	2012-04-10 04:32:19:793	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2170	2012-04-10 04:32:19:585	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2171	2012-04-10 04:32:32:855	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
2172	2012-04-10 04:32:34:023	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2173	2012-04-10 04:32:39:009	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2174	2012-04-10 04:32:44:227	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2175	2012-04-10 04:32:46:279	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2176	2012-04-10 04:32:47:034	F2.BY_1297	2F:扫查量备用1297			PBGAPS2	
2177	2012-04-10 04:32:47:034	F2.BY_1321	2F:(总线)主变冷却系统2号泵运行			PBGAPS2	
2178	2012-04-10 04:32:47:236	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2179	2012-04-10 04:32:47:127	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
2180	2012-04-10 04:32:48:325	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2181	2012-04-10 04:32:49:279	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2182	2012-04-10 04:32:54:315	F2.BY_1297	2F:扫查量备用1297	复归		PBGAPS2	
2183	2012-04-10 04:32:54:315	F2.BY_1314	2F:(总线)主变冷却系统1号泵运行	复归		PBGAPS2	
2184	2012-04-10 04:33:00:207	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2185	2012-04-10 04:33:02:298	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2186	2012-04-10 04:33:05:334	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2187	2012-04-10 04:33:11:502	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2188	2012-04-10 04:33:14:409	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2189	2012-04-10 04:33:14:919	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2190	2012-04-10 04:33:17:418	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2191	2012-04-10 04:33:19:468	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2192	2012-04-10 04:33:20:565	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2193	2012-04-10 04:33:21:519	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2194	2012-04-10 04:33:30:618	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2195	2012-04-10 04:33:31:502	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2196	2012-04-10 04:33:32:242	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
2197	2012-04-10 04:33:33:784	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2198	2012-04-10 04:33:37:086	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2199	2012-04-10 04:33:36:824	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2200	2012-04-10 04:33:37:793	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2201	2012-04-10 04:33:38:220	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2202	2012-04-10 04:33:45:966	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2203	2012-04-10 04:33:46:929	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2204	2012-04-10 04:33:49:857	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2205	2012-04-10 04:33:50:615	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2206	2012-04-10 04:33:54:822	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2207	2012-04-10 04:33:59:272	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2208	2012-04-10 04:33:59:866	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2209	2012-04-10 04:34:03:961	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2210	2012-04-10 04:34:06:360	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2211	2012-04-10 04:34:06:982	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2212	2012-04-10 04:34:17:168	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2213	2012-04-10 04:34:19:259	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2214	2012-04-10 04:34:22:309	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2215	2012-04-10 04:34:23:999	F6.FKDG_3JCQ_DI21	6F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
2216	2012-04-10 04:34:24:248	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2217	2012-04-10 04:34:26:197	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2218	2012-04-10 04:34:27:022	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2219	2012-04-10 04:34:27:285	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2220	2012-04-10 04:34:34:364	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2221	2012-04-10 04:34:38:434	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2222	2012-04-10 04:34:40:346	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2223	2012-04-10 04:34:41:444	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2224	2012-04-10 04:34:42:900	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2225	2012-04-10 04:34:43:506	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2226	2012-04-10 04:34:44:470	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2227	2012-04-10 04:34:51:398	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2228	2012-04-10 04:34:54:312	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2229	2012-04-10 04:34:58:319	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2230	2012-04-10 04:35:02:030	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2231	2012-04-10 04:35:02:661	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2232	2012-04-10 04:35:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 486.640	下达成功	IEC104S@PBGDCOM2	
2233	2012-04-10 04:35:09:647	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2234	2012-04-10 04:35:10:732	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2235	2012-04-10 04:35:12:639	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2236	2012-04-10 04:35:14:769	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2237	2012-04-10 04:35:14:819	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2238	2012-04-10 04:35:16:761	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2239	2012-04-10 04:35:19:049	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2240	2012-04-10 04:35:21:859	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2241	2012-04-10 04:35:23:920	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2242	2012-04-10 04:35:24:757	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2243	2012-04-10 04:35:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 525.215	下达成功	IEC104S@PBGDCOM2	
2244	2012-04-10 04:35:27:904	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2245	2012-04-10 04:35:29:013	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2246	2012-04-10 04:35:31:095	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2247	2012-04-10 04:35:31:932	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2248	2012-04-10 04:35:38:055	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2249	2012-04-10 04:35:38:055	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2250	2012-04-10 04:35:38:386	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2251	2012-04-10 04:35:38:386	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2252	2012-04-10 04:35:40:039	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2253	2012-04-10 04:35:43:256	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2254	2012-04-10 04:35:49:555	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2255	2012-04-10 04:35:51:157	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2256	2012-04-10 04:35:52:486	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2257	2012-04-10 04:35:54:970	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2258	2012-04-10 04:36:02:273	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2259	2012-04-10 04:36:03:245	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2260	2012-04-10 04:36:05:180	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2261	2012-04-10 04:36:07:125	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2262	2012-04-10 04:36:08:390	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2263	2012-04-10 04:36:11:860	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2264	2012-04-10 04:36:15:722	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2265	2012-04-10 04:36:17:526	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2266	2012-04-10 04:36:17:999	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2267	2012-04-10 04:36:19:437	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2268	2012-04-10 04:36:20:166	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2269	2012-04-10 04:36:21:485	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2270	2012-04-10 04:36:23:536	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2271	2012-04-10 04:36:26:550	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2272	2012-04-10 04:36:27:644	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2273	2012-04-10 04:36:28:601	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2274	2012-04-10 04:36:31:026	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2275	2012-04-10 04:36:33:814	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2276	2012-04-10 04:36:38:761	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2277	2012-04-10 04:36:39:864	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2278	2012-04-10 04:36:43:875	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2279	2012-04-10 04:36:44:569	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2280	2012-04-10 04:36:46:621	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2281	2012-04-10 04:36:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 561.715	下达成功	IEC104S@PBGDCOM2	
2282	2012-04-10 04:36:59:811	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2283	2012-04-10 04:37:11:047	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2284	2012-04-10 04:37:09:872	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2285	2012-04-10 04:37:13:117	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2286	2012-04-10 04:37:14:065	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2287	2012-04-10 04:37:16:003	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2288	2012-04-10 04:37:17:568	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2289	2012-04-10 04:37:21:640	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2290	2012-04-10 04:37:23:049	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2291	2012-04-10 04:37:24:312	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2292	2012-04-10 04:37:29:291	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2293	2012-04-10 04:37:39:417	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2294	2012-04-10 04:37:40:504	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2295	2012-04-10 04:37:43:751	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2296	2012-04-10 04:37:44:477	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2297	2012-04-10 04:37:45:573	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2298	2012-04-10 04:37:51:258	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2299	2012-04-10 04:37:52:361	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2300	2012-04-10 04:38:00:495	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2301	2012-04-10 04:38:06:605	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2302	2012-04-10 04:38:08:657	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2303	2012-04-10 04:38:12:726	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2304	2012-04-10 04:38:18:702	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2305	2012-04-10 04:38:20:759	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2306	2012-04-10 04:38:23:946	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2307	2012-04-10 04:38:24:905	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2308	2012-04-10 04:38:26:800	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2309	2012-04-10 04:38:28:767	F3.FKDG_1JCQ_DI21	3F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
2310	2012-04-10 04:38:30:000	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2311	2012-04-10 04:38:31:914	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2312	2012-04-10 04:38:51:107	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2313	2012-04-10 04:38:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 531.319	下达成功	IEC104S@PBGDCOM2	
2314	2012-04-10 04:38:54:095	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2315	2012-04-10 04:38:55:178	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2316	2012-04-10 04:38:56:011	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2317	2012-04-10 04:38:57:256	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2318	2012-04-10 04:38:56:969	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2319	2012-04-10 04:38:58:975	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2320	2012-04-10 04:39:00:129	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2321	2012-04-10 04:39:01:095	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2322	2012-04-10 04:39:07:296	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2323	2012-04-10 04:39:06:909	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2324	2012-04-10 04:39:08:838	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
2325	2012-04-10 04:39:10:332	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2326	2012-04-10 04:39:12:412	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2327	2012-04-10 04:39:13:395	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2328	2012-04-10 04:39:16:450	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2329	2012-04-10 04:39:17:422	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2330	2012-04-10 04:39:27:424	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2331	2012-04-10 04:39:34:690	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2332	2012-04-10 04:39:35:273	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2333	2012-04-10 04:39:43:899	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2334	2012-04-10 04:39:51:749	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2335	2012-04-10 04:39:55:748	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2336	2012-04-10 04:39:57:801	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2337	2012-04-10 04:40:01:629	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2338	2012-04-10 04:40:03:838	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2339	2012-04-10 04:40:03:836	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2340	2012-04-10 04:40:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 584.908	下达成功	IEC104S@PBGDCOM2	
2341	2012-04-10 04:40:11:918	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2342	2012-04-10 04:40:12:185	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2343	2012-04-10 04:40:12:062	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2344	2012-04-10 04:40:16:055	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2345	2012-04-10 04:40:20:559	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2346	2012-04-10 04:40:20:559	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2347	2012-04-10 04:40:20:997	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2348	2012-04-10 04:40:20:997	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2349	2012-04-10 04:40:23:959	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2350	2012-04-10 04:40:24:234	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2351	2012-04-10 04:40:23:959	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2352	2012-04-10 04:40:24:234	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2353	2012-04-10 04:40:25:187	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2354	2012-04-10 04:40:31:315	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2355	2012-04-10 04:40:32:431	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2356	2012-04-10 04:40:33:323	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2357	2012-04-10 04:40:37:492	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2358	2012-04-10 04:40:41:451	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2359	2012-04-10 04:40:43:355	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2360	2012-04-10 04:40:45:309	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
2361	2012-04-10 04:40:45:309	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
2362	2012-04-10 04:40:45:309	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
2363	2012-04-10 04:40:44:418	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
2364	2012-04-10 04:40:47:470	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2365	2012-04-10 04:40:47:951	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
2366	2012-04-10 04:40:48:447	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2367	2012-04-10 04:40:50:303	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
2368	2012-04-10 04:40:51:816	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2369	2012-04-10 04:40:53:838	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
2370	2012-04-10 04:41:00:528	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2371	2012-04-10 04:41:06:620	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2372	2012-04-10 04:41:13:600	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2373	2012-04-10 04:41:17:679	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2374	2012-04-10 04:41:18:762	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2375	2012-04-10 04:41:20:589	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2376	2012-04-10 04:41:21:775	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2377	2012-04-10 04:41:22:746	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2378	2012-04-10 04:41:22:633	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2379	2012-04-10 04:41:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 556.832	下达成功	IEC104S@PBGDCOM2	
2380	2012-04-10 04:41:31:958	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2381	2012-04-10 04:41:34:986	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2382	2012-04-10 04:41:37:905	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2383	2012-04-10 04:41:42:218	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2384	2012-04-10 04:41:55:278	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2385	2012-04-10 04:41:58:702	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2386	2012-04-10 04:42:00:914	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2387	2012-04-10 04:42:02:176	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2388	2012-04-10 04:42:03:284	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2389	2012-04-10 04:42:10:412	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2390	2012-04-10 04:42:13:460	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2391	2012-04-10 04:42:14:431	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2392	2012-04-10 04:42:17:472	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2393	2012-04-10 04:42:19:549	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2394	2012-04-10 04:42:22:589	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2395	2012-04-10 04:42:22:992	LCU7.JXS_ZH_DI00	LCU7:检修排水控制系统综合故障	复归		PBGAPS2	
2396	2012-04-10 04:42:23:094	LCU7.FKDI_408	LCU7:(总线)检修排水系统综合故障	复归		PBGAPS2	
2397	2012-04-10 04:42:23:094	LCU7.FKDI_417	LCU7:(总线)检修排水2号泵出口阀开阀故障	复归		PBGAPS2	
2398	2012-04-10 04:42:23:545	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2399	2012-04-10 04:42:24:706	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
2400	2012-04-10 04:42:25:587	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2401	2012-04-10 04:42:26:879	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2402	2012-04-10 04:42:26:406	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2403	2012-04-10 04:42:31:594	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2404	2012-04-10 04:42:32:550	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2405	2012-04-10 04:42:33:517	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2406	2012-04-10 04:42:37:772	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2407	2012-04-10 04:42:42:864	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2408	2012-04-10 04:42:45:013	LCU7.FKDI_399	LCU7:(总线)检修排水2号泵运行	复归		PBGAPS2	
2409	2012-04-10 04:42:45:890	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2410	2012-04-10 04:42:51:838	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2411	2012-04-10 04:42:54:854	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2412	2012-04-10 04:42:56:812	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2413	2012-04-10 04:43:01:658	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
2414	2012-04-10 04:43:00:929	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2415	2012-04-10 04:43:07:846	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2416	2012-04-10 04:43:14:085	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2417	2012-04-10 04:43:17:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2418	2012-04-10 04:43:28:268	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2419	2012-04-10 04:43:35:356	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2420	2012-04-10 04:43:50:527	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2421	2012-04-10 04:43:53:476	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2422	2012-04-10 04:43:54:887	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2423	2012-04-10 04:43:56:502	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2424	2012-04-10 04:43:57:463	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2425	2012-04-10 04:43:59:530	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2426	2012-04-10 04:44:01:638	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2427	2012-04-10 04:44:03:429	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2428	2012-04-10 04:44:08:593	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2429	2012-04-10 04:44:09:556	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2430	2012-04-10 04:44:10:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2431	2012-04-10 04:44:11:629	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2432	2012-04-10 04:44:13	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 605.783	下达成功	IEC104S@PBGDCOM2	
2433	2012-04-10 04:44:13:671	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2434	2012-04-10 04:44:14:732	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2435	2012-04-10 04:44:21:562	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2436	2012-04-10 04:44:21:809	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2437	2012-04-10 04:44:22:906	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2438	2012-04-10 04:44:28:194	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2439	2012-04-10 04:44:28:935	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2440	2012-04-10 04:44:31:767	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2441	2012-04-10 04:44:34:990	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2442	2012-04-10 04:44:39:949	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2443	2012-04-10 04:44:45:083	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2444	2012-04-10 04:44:51:249	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2445	2012-04-10 04:44:52:208	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2446	2012-04-10 04:44:53:806	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2447	2012-04-10 04:44:55:854	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2448	2012-04-10 04:44:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 573.067	下达成功	IEC104S@PBGDCOM2	
2449	2012-04-10 04:44:57:066	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2450	2012-04-10 04:44:58:156	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2451	2012-04-10 04:45:01:177	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2452	2012-04-10 04:45:02:274	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2453	2012-04-10 04:45:03:108	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2454	2012-04-10 04:45:06:140	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2455	2012-04-10 04:45:07:495	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2456	2012-04-10 04:45:10:408	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2457	2012-04-10 04:45:11:377	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2458	2012-04-10 04:45:14:409	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2459	2012-04-10 04:45:16:146	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2460	2012-04-10 04:45:21:428	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
2461	2012-04-10 04:45:22:583	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2462	2012-04-10 04:45:27:682	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2463	2012-04-10 04:45:28:507	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2464	2012-04-10 04:45:29:597	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2465	2012-04-10 04:45:31:370	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2466	2012-04-10 04:45:32:742	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2467	2012-04-10 04:45:34:221	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2468	2012-04-10 04:45:34:655	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2469	2012-04-10 04:45:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 517.891	下达成功	IEC104S@PBGDCOM2	
2470	2012-04-10 04:45:36:723	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2471	2012-04-10 04:45:36:835	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2472	2012-04-10 04:45:37:823	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2473	2012-04-10 04:45:49:456	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
2474	2012-04-10 04:45:52:035	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2475	2012-04-10 04:45:53:636	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2476	2012-04-10 04:45:54:742	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2477	2012-04-10 04:45:59:124	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2478	2012-04-10 04:46:02:300	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2479	2012-04-10 04:46:03:984	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2480	2012-04-10 04:46:11:101	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2481	2012-04-10 04:46:12:055	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2482	2012-04-10 04:46:16:195	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2483	2012-04-10 04:46:21:021	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2484	2012-04-10 04:46:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 563.179	下达成功	IEC104S@PBGDCOM2	
2485	2012-04-10 04:46:24:173	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2486	2012-04-10 04:46:27:249	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2487	2012-04-10 04:46:31:306	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
2488	2012-04-10 04:46:31:306	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2489	2012-04-10 04:46:31:717	F6.FKTS_LQQ_DI61	6F:(总线)调速器油压系统冷却油泵运行	复归		PBGAPS2	
2490	2012-04-10 04:46:31:989	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2491	2012-04-10 04:46:32:532	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2492	2012-04-10 04:46:35:426	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2493	2012-04-10 04:46:35:276	F1.JSKP_ZH_DI00	1F:机组技术供水系统系统综合故障			PBGAPS2	
2494	2012-04-10 04:46:35:276	F1.FKJZ_B2CGQ_DI00	1F:(总线)机组技术供水系统总管流量过高			PBGAPS2	
2495	2012-04-10 04:46:35:411	F1.COOL_WATER_DI48	1F:技术供水系统正常	复归		PBGAPS2	
2496	2012-04-10 04:46:35:690	F1.JSKP_ZH_DI00	1F:机组技术供水系统系统综合故障	复归		PBGAPS2	
2497	2012-04-10 04:46:35:690	F1.FKJZ_B2CGQ_DI00	1F:(总线)机组技术供水系统总管流量过高	复归		PBGAPS2	
2498	2012-04-10 04:46:35:828	F1.COOL_WATER_DI48	1F:技术供水系统正常			PBGAPS2	
2499	2012-04-10 04:46:36:359	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2500	2012-04-10 04:46:36:694	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2501	2012-04-10 04:46:37:458	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2502	2012-04-10 04:46:36:359	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2503	2012-04-10 04:46:36:694	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2504	2012-04-10 04:46:39:509	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2505	2012-04-10 04:46:39:639	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2506	2012-04-10 04:46:40:472	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2507	2012-04-10 04:46:39:639	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2508	2012-04-10 04:46:39:955	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2509	2012-04-10 04:46:39:955	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2510	2012-04-10 04:46:41:437	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2511	2012-04-10 04:46:46:622	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2512	2012-04-10 04:46:48:420	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2513	2012-04-10 04:46:49:530	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2514	2012-04-10 04:46:51:466	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2515	2012-04-10 04:46:57:445	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2516	2012-04-10 04:46:58:545	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2517	2012-04-10 04:46:59:024	F6.FKDG_3JCQ_DI21	6F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
2518	2012-04-10 04:46:59:500	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2519	2012-04-10 04:47:00:585	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2520	2012-04-10 04:47:04:610	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2521	2012-04-10 04:47:06:556	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2522	2012-04-10 04:47:08:601	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2523	2012-04-10 04:47:09:614	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2524	2012-04-10 04:47:10:579	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2525	2012-04-10 04:47:11:688	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2526	2012-04-10 04:47:12:779	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2527	2012-04-10 04:47:14:806	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2528	2012-04-10 04:47:15:763	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2529	2012-04-10 04:47:16:852	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2530	2012-04-10 04:47:17:806	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2531	2012-04-10 04:47:21	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 527.779	下达成功	IEC104S@PBGDCOM2	
2532	2012-04-10 04:47:29:180	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2533	2012-04-10 04:47:30:987	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2534	2012-04-10 04:47:35:121	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2535	2012-04-10 04:47:40:076	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2536	2012-04-10 04:47:42:142	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2537	2012-04-10 04:47:54:069	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2538	2012-04-10 04:47:55:354	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2539	2012-04-10 04:47:54:972	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
2540	2012-04-10 04:47:55:153	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2541	2012-04-10 04:48:01:278	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2542	2012-04-10 04:48:03:220	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2543	2012-04-10 04:48:07:218	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2544	2012-04-10 04:48:10:394	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2545	2012-04-10 04:48:11:363	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2546	2012-04-10 04:48:22:546	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2547	2012-04-10 04:48:23:534	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2548	2012-04-10 04:48:25:259	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2549	2012-04-10 04:48:27:343	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2550	2012-04-10 04:48:27:669	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2551	2012-04-10 04:48:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 477.119	下达成功	IEC104S@PBGDCOM2	
2552	2012-04-10 04:48:33:694	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2553	2012-04-10 04:48:34:793	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2554	2012-04-10 04:48:35:754	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2555	2012-04-10 04:48:39:425	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2556	2012-04-10 04:48:43:852	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2557	2012-04-10 04:48:44:954	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2558	2012-04-10 04:48:46:883	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2559	2012-04-10 04:48:48:451	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2560	2012-04-10 04:48:55:883	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2561	2012-04-10 04:48:55:756	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2562	2012-04-10 04:48:57:844	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2563	2012-04-10 04:48:58:942	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2564	2012-04-10 04:49:00:097	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2565	2012-04-10 04:49:00:904	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2566	2012-04-10 04:49:02:858	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2567	2012-04-10 04:49:16:138	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2568	2012-04-10 04:49:23:295	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2569	2012-04-10 04:49:24:227	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2570	2012-04-10 04:49:26:354	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2571	2012-04-10 04:49:33:713	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2572	2012-04-10 04:49:42:518	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2573	2012-04-10 04:49:43:477	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2574	2012-04-10 04:49:46:631	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2575	2012-04-10 04:49:48:540	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2576	2012-04-10 04:49:52:659	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2577	2012-04-10 04:49:56:318	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2578	2012-04-10 04:49:58:400	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2579	2012-04-10 04:50:01:574	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2580	2012-04-10 04:50:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 437.811	下达成功	IEC104S@PBGDCOM2	
2581	2012-04-10 04:50:11:700	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2582	2012-04-10 04:50:11:910	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2583	2012-04-10 04:50:13:767	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2584	2012-04-10 04:50:14:145	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
2585	2012-04-10 04:50:14:145	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
2586	2012-04-10 04:50:25:960	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2587	2012-04-10 04:50:26:791	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2588	2012-04-10 04:50:28:665	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2589	2012-04-10 04:50:28:494	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
2590	2012-04-10 04:50:28:982	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2591	2012-04-10 04:50:35:047	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2592	2012-04-10 04:50:36:822	F6.BY_1274	6F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
2593	2012-04-10 04:50:37:940	F6.BY_1277	6F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
2594	2012-04-10 04:50:44:128	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2595	2012-04-10 04:50:48:136	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2596	2012-04-10 04:50:50:370	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2597	2012-04-10 04:50:55:535	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2598	2012-04-10 04:50:57:155	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2599	2012-04-10 04:51:03:287	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2600	2012-04-10 04:51:05:344	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2601	2012-04-10 04:51:05:875	F6.BY_1278	6F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
2602	2012-04-10 04:51:05:721	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2603	2012-04-10 04:51:07:278	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2604	2012-04-10 04:51:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 486.518	下达成功	IEC104S@PBGDCOM2	
2605	2012-04-10 04:51:07:804	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2606	2012-04-10 04:51:08:381	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2607	2012-04-10 04:51:08:934	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2608	2012-04-10 04:51:11:418	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2609	2012-04-10 04:51:11:137	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2610	2012-04-10 04:51:14:440	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2611	2012-04-10 04:51:16:374	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2612	2012-04-10 04:51:19:539	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2613	2012-04-10 04:51:19:154	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2614	2012-04-10 04:51:19:154	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2615	2012-04-10 04:51:19:485	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2616	2012-04-10 04:51:19:485	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2617	2012-04-10 04:51:22:434	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2618	2012-04-10 04:51:22:434	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2619	2012-04-10 04:51:22:716	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2620	2012-04-10 04:51:22:716	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2621	2012-04-10 04:51:26:652	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2622	2012-04-10 04:51:27:617	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2623	2012-04-10 04:51:28:116	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2624	2012-04-10 04:51:30:643	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2625	2012-04-10 04:51:31:729	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2626	2012-04-10 04:51:37:738	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2627	2012-04-10 04:51:40:865	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2628	2012-04-10 04:51:42:571	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2629	2012-04-10 04:51:42:787	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2630	2012-04-10 04:51:43:152	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2631	2012-04-10 04:51:44:613	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2632	2012-04-10 04:51:44:848	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2633	2012-04-10 04:51:45:806	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2634	2012-04-10 04:51:48:038	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2635	2012-04-10 04:51:51:998	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2636	2012-04-10 04:51:53:906	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2637	2012-04-10 04:51:55:772	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2638	2012-04-10 04:51:56:890	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2639	2012-04-10 04:52:02:997	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2640	2012-04-10 04:52:06:019	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2641	2012-04-10 04:52:07:794	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2642	2012-04-10 04:52:09:031	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2643	2012-04-10 04:52:13:969	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2644	2012-04-10 04:52:20:396	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2645	2012-04-10 04:52:22:205	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2646	2012-04-10 04:52:26:213	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2647	2012-04-10 04:52:28:289	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2648	2012-04-10 04:52:30:350	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2649	2012-04-10 04:52:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 533.028	下达成功	IEC104S@PBGDCOM2	
2650	2012-04-10 04:52:37:345	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2651	2012-04-10 04:52:37:160	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2652	2012-04-10 04:52:39:336	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2653	2012-04-10 04:52:39:401	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2654	2012-04-10 04:52:39:949	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2655	2012-04-10 04:52:39:949	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2656	2012-04-10 04:52:40:237	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2657	2012-04-10 04:52:40:237	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2658	2012-04-10 04:52:41:464	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2659	2012-04-10 04:53:03:517	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2660	2012-04-10 04:53:09:763	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2661	2012-04-10 04:53:14:210	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2662	2012-04-10 04:53:16:387	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2663	2012-04-10 04:53:24:903	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2664	2012-04-10 04:53:33:012	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2665	2012-04-10 04:53:45:267	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2666	2012-04-10 04:53:46:233	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2667	2012-04-10 04:53:47:213	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2668	2012-04-10 04:53:48:321	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2669	2012-04-10 04:53:50:275	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2670	2012-04-10 04:53:51:121	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2671	2012-04-10 04:53:52:361	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2672	2012-04-10 04:53:53:316	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2673	2012-04-10 04:53:59:285	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2674	2012-04-10 04:54:02:289	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2675	2012-04-10 04:54:07:238	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2676	2012-04-10 04:54:07:660	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
2677	2012-04-10 04:54:09:464	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2678	2012-04-10 04:54:14:270	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2679	2012-04-10 04:54:18:485	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2680	2012-04-10 04:54:20:580	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2681	2012-04-10 04:54:21:619	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2682	2012-04-10 04:54:22:591	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2683	2012-04-10 04:54:23:426	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2684	2012-04-10 04:54:25:638	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2685	2012-04-10 04:54:26:608	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2686	2012-04-10 04:54:36:732	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2687	2012-04-10 04:54:37:693	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2688	2012-04-10 04:54:39:877	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2689	2012-04-10 04:54:44:955	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2690	2012-04-10 04:54:52:942	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2691	2012-04-10 04:54:54:998	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2692	2012-04-10 04:54:55:905	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2693	2012-04-10 04:55:00:887	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2694	2012-04-10 04:55:01:998	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2695	2012-04-10 04:55:03:810	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2696	2012-04-10 04:55:05:154	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2697	2012-04-10 04:55:06:977	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2698	2012-04-10 04:55:07:236	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2699	2012-04-10 04:55:09:989	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2700	2012-04-10 04:55:15:775	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2701	2012-04-10 04:55:20:195	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
2702	2012-04-10 04:55:22:205	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2703	2012-04-10 04:55:24:290	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2704	2012-04-10 04:55:27:325	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2705	2012-04-10 04:55:36:467	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2706	2012-04-10 04:55:36:471	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2707	2012-04-10 04:55:36:812	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
2708	2012-04-10 04:55:38:603	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2709	2012-04-10 04:55:40:508	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2710	2012-04-10 04:55:42:563	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2711	2012-04-10 04:55:43:519	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2712	2012-04-10 04:55:49:655	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2713	2012-04-10 04:55:51:571	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2714	2012-04-10 04:55:52:218	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2715	2012-04-10 04:55:53:636	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2716	2012-04-10 04:55:54:728	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2717	2012-04-10 04:55:55:471	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2718	2012-04-10 04:56:01:548	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2719	2012-04-10 04:56:15:053	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2720	2012-04-10 04:56:14:580	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2721	2012-04-10 04:56:16:138	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2722	2012-04-10 04:56:17:904	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2723	2012-04-10 04:56:18:852	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2724	2012-04-10 04:56:18:864	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2725	2012-04-10 04:56:20:636	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2726	2012-04-10 04:56:20:782	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2727	2012-04-10 04:56:21:748	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2728	2012-04-10 04:56:25:854	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2729	2012-04-10 04:56:44:215	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2730	2012-04-10 04:56:46:297	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2731	2012-04-10 04:56:47:262	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2732	2012-04-10 04:56:48:237	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2733	2012-04-10 04:56:49:185	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2734	2012-04-10 04:56:50:347	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2735	2012-04-10 04:56:51:355	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2736	2012-04-10 04:56:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 564.888	下达成功	IEC104S@PBGDCOM2	
2737	2012-04-10 04:56:54:324	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2738	2012-04-10 04:56:57:254	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2739	2012-04-10 04:56:59:173	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2740	2012-04-10 04:57:03:296	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2741	2012-04-10 04:57:06:302	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2742	2012-04-10 04:57:10:869	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行			PBGAPS2	
2743	2012-04-10 04:57:10:496	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2744	2012-04-10 04:57:11:829	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
2745	2012-04-10 04:57:12:474	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2746	2012-04-10 04:57:20:583	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2747	2012-04-10 04:57:22:533	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2748	2012-04-10 04:57:23:644	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2749	2012-04-10 04:57:25:585	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2750	2012-04-10 04:57:33	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 521.797	下达成功	IEC104S@PBGDCOM2	
2751	2012-04-10 04:57:33:683	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2752	2012-04-10 04:57:36:823	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2753	2012-04-10 04:57:39:665	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开			PBGAPS2	
2754	2012-04-10 04:57:39:814	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2755	2012-04-10 04:57:42:853	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2756	2012-04-10 04:57:45:749	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2757	2012-04-10 04:57:48:805	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2758	2012-04-10 04:57:52:118	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2759	2012-04-10 04:57:59:958	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2760	2012-04-10 04:58:13:115	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2761	2012-04-10 04:58:13:178	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2762	2012-04-10 04:58:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 471.015	下达成功	IEC104S@PBGDCOM2	
2763	2012-04-10 04:58:18:252	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2764	2012-04-10 04:58:23:207	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2765	2012-04-10 04:58:28:295	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2766	2012-04-10 04:58:28:951	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2767	2012-04-10 04:58:30:359	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2768	2012-04-10 04:58:35:474	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2769	2012-04-10 04:58:36:449	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2770	2012-04-10 04:58:38:622	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
2771	2012-04-10 04:58:42:527	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2772	2012-04-10 04:58:45:530	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2773	2012-04-10 04:58:47:562	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2774	2012-04-10 04:58:51:671	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2775	2012-04-10 04:58:56:461	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2776	2012-04-10 04:59:00:998	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2777	2012-04-10 04:59:03:043	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2778	2012-04-10 04:59:05:675	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2779	2012-04-10 04:59:07:628	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2780	2012-04-10 04:59:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 516.914	下达成功	IEC104S@PBGDCOM2	
2781	2012-04-10 04:59:08:744	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2782	2012-04-10 04:59:09:709	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2783	2012-04-10 04:59:12:217	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2784	2012-04-10 04:59:14:849	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2785	2012-04-10 04:59:16:802	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2786	2012-04-10 04:59:18:852	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2787	2012-04-10 04:59:19:810	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2788	2012-04-10 04:59:19:830	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2789	2012-04-10 04:59:19:830	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2790	2012-04-10 04:59:20:907	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2791	2012-04-10 04:59:20:171	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2792	2012-04-10 04:59:21:507	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2793	2012-04-10 04:59:20:171	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2794	2012-04-10 04:59:24:871	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2795	2012-04-10 04:59:25:034	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2796	2012-04-10 04:59:27:213	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2797	2012-04-10 04:59:28:026	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2798	2012-04-10 04:59:32:020	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2799	2012-04-10 04:59:34:079	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2800	2012-04-10 04:59:35:055	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2801	2012-04-10 04:59:38:072	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2802	2012-04-10 04:59:39:176	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2803	2012-04-10 04:59:40:141	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2804	2012-04-10 04:59:41:240	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2805	2012-04-10 04:59:42:205	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2806	2012-04-10 04:59:44:259	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2807	2012-04-10 04:59:45:588	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2808	2012-04-10 04:59:46:213	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2809	2012-04-10 04:59:55:373	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2810	2012-04-10 05:00:03:365	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2811	2012-04-10 05:00:04:326	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2812	2012-04-10 05:00:07:354	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2813	2012-04-10 05:00:08:327	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2814	2012-04-10 05:00:10:400	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2815	2012-04-10 05:00:12:456	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2816	2012-04-10 05:00:24:590	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2817	2012-04-10 05:00:25:562	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2818	2012-04-10 05:00:28:633	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2819	2012-04-10 05:00:29:739	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2820	2012-04-10 05:00:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 562.447	下达成功	IEC104S@PBGDCOM2	
2821	2012-04-10 05:00:32:612	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2822	2012-04-10 05:00:36:751	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2823	2012-04-10 05:00:36:751	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2824	2012-04-10 05:00:37:651	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2825	2012-04-10 05:00:37:047	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2826	2012-04-10 05:00:38:434	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2827	2012-04-10 05:00:37:047	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2828	2012-04-10 05:00:42:841	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2829	2012-04-10 05:00:47:941	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2830	2012-04-10 05:00:49:990	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2831	2012-04-10 05:00:50:326	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2832	2012-04-10 05:00:50:953	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2833	2012-04-10 05:00:52:060	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2834	2012-04-10 05:00:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 514.961	下达成功	IEC104S@PBGDCOM2	
2835	2012-04-10 05:00:56:267	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2836	2012-04-10 05:00:57:910	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2837	2012-04-10 05:00:59:845	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2838	2012-04-10 05:01:01:949	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2839	2012-04-10 05:01:08:035	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2840	2012-04-10 05:01:12:127	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2841	2012-04-10 05:01:12:223	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2842	2012-04-10 05:01:12:949	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2843	2012-04-10 05:01:14:994	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2844	2012-04-10 05:01:20:209	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2845	2012-04-10 05:01:20:209	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
2846	2012-04-10 05:01:20:342	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2847	2012-04-10 05:01:21:174	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2848	2012-04-10 05:01:22:277	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2849	2012-04-10 05:01:24:208	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2850	2012-04-10 05:01:25:310	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2851	2012-04-10 05:01:26:141	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2852	2012-04-10 05:01:27:241	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2853	2012-04-10 05:01:28:337	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2854	2012-04-10 05:01:38:724	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2855	2012-04-10 05:01:39:410	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2856	2012-04-10 05:01:40:383	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2857	2012-04-10 05:01:42:605	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2858	2012-04-10 05:01:44:532	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2859	2012-04-10 05:01:45:279	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2860	2012-04-10 05:01:47:282	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2861	2012-04-10 05:01:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 558.785	下达成功	IEC104S@PBGDCOM2	
2862	2012-04-10 05:01:53:659	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2863	2012-04-10 05:01:54:660	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2864	2012-04-10 05:01:54:758	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2865	2012-04-10 05:01:59:604	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2866	2012-04-10 05:02:01:909	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2867	2012-04-10 05:02:01:909	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2868	2012-04-10 05:02:02:242	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2869	2012-04-10 05:02:02:242	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2870	2012-04-10 05:02:03:597	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2871	2012-04-10 05:02:06:028	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
2872	2012-04-10 05:02:06:028	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2873	2012-04-10 05:02:05:670	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2874	2012-04-10 05:02:09:687	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2875	2012-04-10 05:02:13:711	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2876	2012-04-10 05:02:14:212	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2877	2012-04-10 05:02:18:840	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2878	2012-04-10 05:02:29:790	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行			PBGAPS2	
2879	2012-04-10 05:02:29:790	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态			PBGAPS2	
2880	2012-04-10 05:02:29:790	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态	复归		PBGAPS2	
2881	2012-04-10 05:02:32:664	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
2882	2012-04-10 05:02:32:664	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
2883	2012-04-10 05:02:32:664	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
2884	2012-04-10 05:02:32:024	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2885	2012-04-10 05:02:31:739	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
2886	2012-04-10 05:02:32:194	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
2887	2012-04-10 05:02:32:993	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2888	2012-04-10 05:02:34:090	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2889	2012-04-10 05:02:35:265	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
2890	2012-04-10 05:02:37:665	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
2891	2012-04-10 05:02:39:195	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2892	2012-04-10 05:02:40:158	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2893	2012-04-10 05:02:41:014	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2894	2012-04-10 05:02:41:199	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
2895	2012-04-10 05:02:42:226	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2896	2012-04-10 05:02:44:281	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2897	2012-04-10 05:02:45:245	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2898	2012-04-10 05:02:48:295	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2899	2012-04-10 05:02:50:103	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2900	2012-04-10 05:02:57:174	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2901	2012-04-10 05:03:02:093	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2902	2012-04-10 05:03:03:318	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2903	2012-04-10 05:03:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 531.563	下达成功	IEC104S@PBGDCOM2	
2904	2012-04-10 05:03:04:519	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
2905	2012-04-10 05:03:04:268	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2906	2012-04-10 05:03:05:359	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2907	2012-04-10 05:03:06:318	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2908	2012-04-10 05:03:08:381	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2909	2012-04-10 05:03:11:660	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2910	2012-04-10 05:03:12:372	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2911	2012-04-10 05:03:13:491	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2912	2012-04-10 05:03:14:454	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2913	2012-04-10 05:03:17:489	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2914	2012-04-10 05:03:18:185	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2915	2012-04-10 05:03:20:017	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2916	2012-04-10 05:03:19:822	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
2917	2012-04-10 05:03:21:509	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2918	2012-04-10 05:03:26:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2919	2012-04-10 05:03:27:630	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2920	2012-04-10 05:03:29:713	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2921	2012-04-10 05:03:30:681	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2922	2012-04-10 05:03:32:736	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2923	2012-04-10 05:03:38:764	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2924	2012-04-10 05:03:40:823	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2925	2012-04-10 05:03:44:790	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2926	2012-04-10 05:03:46:847	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2927	2012-04-10 05:03:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 498.603	下达成功	IEC104S@PBGDCOM2	
2928	2012-04-10 05:03:47:813	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2929	2012-04-10 05:03:49:118	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2930	2012-04-10 05:03:53:758	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2931	2012-04-10 05:03:53:867	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2932	2012-04-10 05:03:55:111	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2933	2012-04-10 05:03:58:911	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2934	2012-04-10 05:04:00:871	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2935	2012-04-10 05:04:06:706	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
2936	2012-04-10 05:04:07:974	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2937	2012-04-10 05:04:10:985	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2938	2012-04-10 05:04:12:442	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
2939	2012-04-10 05:04:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 545.845	下达成功	IEC104S@PBGDCOM2	
2940	2012-04-10 05:04:12:949	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2941	2012-04-10 05:04:13:990	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2942	2012-04-10 05:04:14:532	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2943	2012-04-10 05:04:15:115	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2944	2012-04-10 05:04:18:110	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2945	2012-04-10 05:04:19:211	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2946	2012-04-10 05:04:23:207	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2947	2012-04-10 05:04:22:851	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2948	2012-04-10 05:04:23:184	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2949	2012-04-10 05:04:22:852	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2950	2012-04-10 05:04:23:184	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2951	2012-04-10 05:04:26:172	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
2952	2012-04-10 05:04:26:172	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
2953	2012-04-10 05:04:26:448	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
2954	2012-04-10 05:04:26:448	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
2955	2012-04-10 05:04:30:387	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2956	2012-04-10 05:04:31:350	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2957	2012-04-10 05:04:34:379	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2958	2012-04-10 05:04:35:203	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2959	2012-04-10 05:04:37:298	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2960	2012-04-10 05:04:38:625	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行	复归		PBGAPS2	
2961	2012-04-10 05:04:40:484	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2962	2012-04-10 05:04:42:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2963	2012-04-10 05:04:44:373	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2964	2012-04-10 05:04:46:417	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2965	2012-04-10 05:04:47:646	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2966	2012-04-10 05:05:03:453	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2967	2012-04-10 05:05:08:654	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2968	2012-04-10 05:05:10:352	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
2969	2012-04-10 05:05:15:766	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2970	2012-04-10 05:05:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 516.060	下达成功	IEC104S@PBGDCOM2	
2971	2012-04-10 05:05:21:246	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2972	2012-04-10 05:05:22:283	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2973	2012-04-10 05:05:24:399	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2974	2012-04-10 05:05:25:939	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2975	2012-04-10 05:05:26:587	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2976	2012-04-10 05:05:26:459	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
2977	2012-04-10 05:05:28:539	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
2978	2012-04-10 05:05:32:927	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2979	2012-04-10 05:05:35:016	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2980	2012-04-10 05:05:42:198	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2981	2012-04-10 05:05:43:155	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2982	2012-04-10 05:05:47:179	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2983	2012-04-10 05:05:47:852	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2984	2012-04-10 05:05:50:100	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2985	2012-04-10 05:05:52:379	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2986	2012-04-10 05:05:52:291	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2987	2012-04-10 05:05:55:218	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2988	2012-04-10 05:05:56:313	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2989	2012-04-10 05:05:58:166	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2990	2012-04-10 05:06:00:210	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2991	2012-04-10 05:06:07:305	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2992	2012-04-10 05:06:09:229	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2993	2012-04-10 05:06:10:203	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2994	2012-04-10 05:06:17:463	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
2995	2012-04-10 05:06:18:478	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
2996	2012-04-10 05:06:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 556.343	下达成功	IEC104S@PBGDCOM2	
2997	2012-04-10 05:06:24:553	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
2998	2012-04-10 05:06:30:671	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
2999	2012-04-10 05:06:31:650	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3000	2012-04-10 05:06:32:733	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3001	2012-04-10 05:06:34:784	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3002	2012-04-10 05:06:35:740	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3003	2012-04-10 05:06:38:572	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
3004	2012-04-10 05:06:39:089	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3005	2012-04-10 05:06:39:276	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3006	2012-04-10 05:06:39:089	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3007	2012-04-10 05:06:39:848	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3008	2012-04-10 05:06:39:276	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3009	2012-04-10 05:06:40:656	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3010	2012-04-10 05:06:41:891	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3011	2012-04-10 05:06:43:821	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3012	2012-04-10 05:06:44:779	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3013	2012-04-10 05:06:55:086	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3014	2012-04-10 05:06:56:037	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3015	2012-04-10 05:06:58:868	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3016	2012-04-10 05:07:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 507.148	下达成功	IEC104S@PBGDCOM2	
3017	2012-04-10 05:07:00:769	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3018	2012-04-10 05:07:01:913	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3019	2012-04-10 05:07:04:005	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3020	2012-04-10 05:07:07:040	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
3021	2012-04-10 05:07:11:024	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3022	2012-04-10 05:07:12:106	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3023	2012-04-10 05:07:14:152	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3024	2012-04-10 05:07:15:105	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3025	2012-04-10 05:07:15:641	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
3026	2012-04-10 05:07:16:058	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3027	2012-04-10 05:07:17:012	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3028	2012-04-10 05:07:18:106	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3029	2012-04-10 05:07:30:348	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3030	2012-04-10 05:07:32:105	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3031	2012-04-10 05:07:32:409	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3032	2012-04-10 05:07:35:313	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3033	2012-04-10 05:07:35:992	F3.BY_1158	3F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
3034	2012-04-10 05:07:36:422	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3035	2012-04-10 05:07:40:439	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3036	2012-04-10 05:07:43:333	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3037	2012-04-10 05:07:46:629	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3038	2012-04-10 05:07:50:589	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3039	2012-04-10 05:07:54:410	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
3040	2012-04-10 05:07:54:844	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
3041	2012-04-10 05:07:54:684	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3042	2012-04-10 05:07:55:530	F3.BY_1158	3F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
3043	2012-04-10 05:07:59:463	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3044	2012-04-10 05:08:03:863	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3045	2012-04-10 05:08:04:548	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3046	2012-04-10 05:08:05:654	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3047	2012-04-10 05:08:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 543.160	下达成功	IEC104S@PBGDCOM2	
3048	2012-04-10 05:08:12:695	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3049	2012-04-10 05:08:15:491	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3050	2012-04-10 05:08:15:766	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3051	2012-04-10 05:08:19:798	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3052	2012-04-10 05:08:21:879	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3053	2012-04-10 05:08:26:928	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3054	2012-04-10 05:08:32:938	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3055	2012-04-10 05:08:41:168	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3056	2012-04-10 05:08:42:124	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3057	2012-04-10 05:08:45:276	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3058	2012-04-10 05:08:46:244	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3059	2012-04-10 05:08:47:130	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3060	2012-04-10 05:08:56:410	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3061	2012-04-10 05:09:04:673	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3062	2012-04-10 05:09:11:388	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3063	2012-04-10 05:09:20:489	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3064	2012-04-10 05:09:25:575	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3065	2012-04-10 05:09:32:533	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3066	2012-04-10 05:09:34:633	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3067	2012-04-10 05:09:35:492	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3068	2012-04-10 05:09:42:690	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3069	2012-04-10 05:09:43:863	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3070	2012-04-10 05:09:47:760	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3071	2012-04-10 05:09:48:996	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3072	2012-04-10 05:09:49:951	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3073	2012-04-10 05:09:53:016	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3074	2012-04-10 05:09:52:971	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3075	2012-04-10 05:09:54:071	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3076	2012-04-10 05:09:55:107	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3077	2012-04-10 05:09:55:027	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3078	2012-04-10 05:09:55:864	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3079	2012-04-10 05:09:57:099	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3080	2012-04-10 05:09:58:060	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3081	2012-04-10 05:10:01:979	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3082	2012-04-10 05:10:06:015	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3083	2012-04-10 05:10:09:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3084	2012-04-10 05:10:14:105	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3085	2012-04-10 05:10:14:054	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3086	2012-04-10 05:10:15:612	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3087	2012-04-10 05:10:17:287	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3088	2012-04-10 05:10:18:020	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3089	2012-04-10 05:10:19:488	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3090	2012-04-10 05:10:24:161	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3091	2012-04-10 05:10:25:123	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3092	2012-04-10 05:10:27:317	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3093	2012-04-10 05:10:32:402	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3094	2012-04-10 05:10:38:344	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3095	2012-04-10 05:10:42:507	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3096	2012-04-10 05:10:43:351	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3097	2012-04-10 05:10:45:563	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3098	2012-04-10 05:10:47:651	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3099	2012-04-10 05:10:54:771	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3100	2012-04-10 05:10:57	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 592.965	下达成功	IEC104S@PBGDCOM2	
3101	2012-04-10 05:10:58:500	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3102	2012-04-10 05:10:58:866	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3103	2012-04-10 05:10:58:866	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3104	2012-04-10 05:10:59:105	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3105	2012-04-10 05:10:59:105	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3106	2012-04-10 05:11:00:400	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3107	2012-04-10 05:11:05:223	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
3108	2012-04-10 05:11:06:292	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
3109	2012-04-10 05:11:06:292	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
3110	2012-04-10 05:11:07:574	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3111	2012-04-10 05:11:09:642	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3112	2012-04-10 05:11:15:809	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3113	2012-04-10 05:11:16:776	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3114	2012-04-10 05:11:27:959	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3115	2012-04-10 05:11:30:003	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3116	2012-04-10 05:11:30:969	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3117	2012-04-10 05:11:36:147	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3118	2012-04-10 05:11:38:059	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3119	2012-04-10 05:11:45	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 549.996	下达成功	IEC104S@PBGDCOM2	
3120	2012-04-10 05:11:44:261	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3121	2012-04-10 05:11:50:311	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3122	2012-04-10 05:11:51:152	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3123	2012-04-10 05:11:52:420	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3124	2012-04-10 05:12:03:281	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3125	2012-04-10 05:12:04:242	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3126	2012-04-10 05:12:11:496	F6.FKSD_2JCQ_DI21	6F:(总线)水导外循环2号泵运行	复归		PBGAPS2	
3127	2012-04-10 05:12:11:632	F6.FKSD_1JCQ_DI21	6F:(总线)水导外循环1号泵运行			PBGAPS2	
3128	2012-04-10 05:12:11:221	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3129	2012-04-10 05:12:14:341	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3130	2012-04-10 05:12:16:465	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3131	2012-04-10 05:12:17:200	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
3132	2012-04-10 05:12:19:508	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3133	2012-04-10 05:12:20:622	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3134	2012-04-10 05:12:22:406	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3135	2012-04-10 05:12:31:666	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3136	2012-04-10 05:12:32:785	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3137	2012-04-10 05:12:33:615	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3138	2012-04-10 05:12:35:825	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3139	2012-04-10 05:12:41	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 593.209	下达成功	IEC104S@PBGDCOM2	
3140	2012-04-10 05:12:46:903	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3141	2012-04-10 05:12:47:993	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3142	2012-04-10 05:12:51:991	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3143	2012-04-10 05:12:52:418	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3144	2012-04-10 05:12:52:417	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3145	2012-04-10 05:12:52:762	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3146	2012-04-10 05:12:52:959	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3147	2012-04-10 05:12:52:762	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3148	2012-04-10 05:12:54:881	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3149	2012-04-10 05:12:55:980	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3150	2012-04-10 05:13:01:823	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
3151	2012-04-10 05:13:05:850	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3152	2012-04-10 05:13:12:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3153	2012-04-10 05:13:13:906	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3154	2012-04-10 05:13:17:176	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3155	2012-04-10 05:13:18:951	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3156	2012-04-10 05:13:20:186	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3157	2012-04-10 05:13:20:999	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3158	2012-04-10 05:13:24:270	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3159	2012-04-10 05:13:25:225	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3160	2012-04-10 05:13:30:344	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3161	2012-04-10 05:13:31:315	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3162	2012-04-10 05:13:32:423	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3163	2012-04-10 05:13:39:419	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3164	2012-04-10 05:13:44:554	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3165	2012-04-10 05:13:48:596	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3166	2012-04-10 05:13:53:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3167	2012-04-10 05:13:58:696	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3168	2012-04-10 05:13:59:567	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3169	2012-04-10 05:14:05:606	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3170	2012-04-10 05:14:06:434	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3171	2012-04-10 05:14:07:672	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3172	2012-04-10 05:14:08:346	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3173	2012-04-10 05:14:10:510	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3174	2012-04-10 05:14:12:631	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3175	2012-04-10 05:14:14:395	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3176	2012-04-10 05:14:14:691	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3177	2012-04-10 05:14:15:785	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3178	2012-04-10 05:14:26:647	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3179	2012-04-10 05:14:27:862	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3180	2012-04-10 05:14:31:949	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3181	2012-04-10 05:14:35:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3182	2012-04-10 05:14:37:137	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3183	2012-04-10 05:14:38:097	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3184	2012-04-10 05:14:39:055	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3185	2012-04-10 05:14:43:047	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3186	2012-04-10 05:14:47:053	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3187	2012-04-10 05:14:49:246	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3188	2012-04-10 05:14:50:207	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3189	2012-04-10 05:14:51:311	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3190	2012-04-10 05:15:01:572	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
3191	2012-04-10 05:15:03:254	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3192	2012-04-10 05:15:04:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3193	2012-04-10 05:15:05:310	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3194	2012-04-10 05:15:09:279	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3195	2012-04-10 05:15:16:489	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3196	2012-04-10 05:15:18:416	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3197	2012-04-10 05:15:21	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 563.912	下达成功	IEC104S@PBGDCOM2	
3198	2012-04-10 05:15:30:650	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3199	2012-04-10 05:15:31:627	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3200	2012-04-10 05:15:33:572	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3201	2012-04-10 05:15:36:052	F1.FKDG_1JCQ_DI21	1F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
3202	2012-04-10 05:15:36:052	F1.FKDG_1DJ_DI21	1F:(总线)顶盖排水系统1号泵主态	复归		PBGAPS2	
3203	2012-04-10 05:15:36:052	F1.FKDG_3DJ_DI21	1F:(总线)顶盖排水系统3号泵主态			PBGAPS2	
3204	2012-04-10 05:15:41:639	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3205	2012-04-10 05:15:43:687	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3206	2012-04-10 05:15:47:911	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3207	2012-04-10 05:15:48:400	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3208	2012-04-10 05:15:50:925	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3209	2012-04-10 05:15:51:875	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3210	2012-04-10 05:15:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 606.271	下达成功	IEC104S@PBGDCOM2	
3211	2012-04-10 05:15:53:306	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
3212	2012-04-10 05:15:59:599	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
3213	2012-04-10 05:16:02:055	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3214	2012-04-10 05:16:01:852	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3215	2012-04-10 05:16:02:947	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3216	2012-04-10 05:16:04:263	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3217	2012-04-10 05:16:06:675	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3218	2012-04-10 05:16:06:952	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3219	2012-04-10 05:16:09:037	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3220	2012-04-10 05:16:08:552	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
3221	2012-04-10 05:16:10:004	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3222	2012-04-10 05:16:10:976	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3223	2012-04-10 05:16:12:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3224	2012-04-10 05:16:16:971	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3225	2012-04-10 05:16:18:713	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3226	2012-04-10 05:16:19:014	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
3227	2012-04-10 05:16:23:265	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3228	2012-04-10 05:16:24:224	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3229	2012-04-10 05:16:25:190	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3230	2012-04-10 05:16:26:145	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3231	2012-04-10 05:16:31:349	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3232	2012-04-10 05:16:41:410	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3233	2012-04-10 05:16:42:487	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3234	2012-04-10 05:16:43:631	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3235	2012-04-10 05:16:44:586	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3236	2012-04-10 05:16:46:533	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3237	2012-04-10 05:16:54:726	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3238	2012-04-10 05:16:58:682	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3239	2012-04-10 05:17:00:505	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
3240	2012-04-10 05:17:00:505	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3241	2012-04-10 05:17:02:585	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3242	2012-04-10 05:17:03:531	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3243	2012-04-10 05:17:04:488	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3244	2012-04-10 05:17:06:672	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3245	2012-04-10 05:17:08:610	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3246	2012-04-10 05:17:09:712	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3247	2012-04-10 05:17:11:637	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3248	2012-04-10 05:17:12:745	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3249	2012-04-10 05:17:13	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 553.658	下达成功	IEC104S@PBGDCOM2	
3250	2012-04-10 05:17:22:919	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3251	2012-04-10 05:17:23:890	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3252	2012-04-10 05:17:24:862	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3253	2012-04-10 05:17:27:915	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3254	2012-04-10 05:17:32:084	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3255	2012-04-10 05:17:33:262	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
3256	2012-04-10 05:17:35:789	F4.FKDG_2JCQ_DI21	4F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
3257	2012-04-10 05:17:38:041	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3258	2012-04-10 05:17:38:081	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3259	2012-04-10 05:17:38:876	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3260	2012-04-10 05:17:42:182	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3261	2012-04-10 05:17:44:095	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3262	2012-04-10 05:17:46:021	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3263	2012-04-10 05:17:48:080	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3264	2012-04-10 05:17:49:252	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
3265	2012-04-10 05:17:52:353	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3266	2012-04-10 05:17:56:951	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3267	2012-04-10 05:17:59:415	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3268	2012-04-10 05:18:01:117	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
3269	2012-04-10 05:18:04:176	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3270	2012-04-10 05:18:05:281	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3271	2012-04-10 05:18:05:408	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3272	2012-04-10 05:18:07:584	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3273	2012-04-10 05:18:09:408	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3274	2012-04-10 05:18:10:373	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3275	2012-04-10 05:18:16:263	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3276	2012-04-10 05:18:19:416	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3277	2012-04-10 05:18:23:572	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3278	2012-04-10 05:18:23:422	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3279	2012-04-10 05:18:25	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 506.172	下达成功	IEC104S@PBGDCOM2	
3280	2012-04-10 05:18:26:580	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3281	2012-04-10 05:18:27:676	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3282	2012-04-10 05:18:29:458	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3283	2012-04-10 05:18:32:904	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3284	2012-04-10 05:18:32:765	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3285	2012-04-10 05:18:33:995	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3286	2012-04-10 05:18:34:239	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3287	2012-04-10 05:18:35:683	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3288	2012-04-10 05:18:36:797	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3289	2012-04-10 05:18:37:770	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3290	2012-04-10 05:18:38:839	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3291	2012-04-10 05:18:39:837	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3292	2012-04-10 05:18:42:884	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3293	2012-04-10 05:18:45:785	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3294	2012-04-10 05:18:47:819	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3295	2012-04-10 05:18:49:986	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3296	2012-04-10 05:18:56:001	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3297	2012-04-10 05:18:56:974	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3298	2012-04-10 05:18:59:444	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
3299	2012-04-10 05:19:01:136	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3300	2012-04-10 05:19:00:787	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3301	2012-04-10 05:19:01:744	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3302	2012-04-10 05:19:06:014	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3303	2012-04-10 05:19:06:833	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3304	2012-04-10 05:19:08:078	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3305	2012-04-10 05:19:12:777	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3306	2012-04-10 05:19:14:035	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3307	2012-04-10 05:19:25:282	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3308	2012-04-10 05:19:27:181	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3309	2012-04-10 05:19:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 447.699	下达成功	IEC104S@PBGDCOM2	
3310	2012-04-10 05:19:37:482	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3311	2012-04-10 05:19:43:297	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3312	2012-04-10 05:19:43:384	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3313	2012-04-10 05:19:43:505	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
3314	2012-04-10 05:19:43:505	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
3315	2012-04-10 05:19:45:611	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3316	2012-04-10 05:19:46:587	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3317	2012-04-10 05:19:47:554	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3318	2012-04-10 05:19:53:537	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3319	2012-04-10 05:19:54:642	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3320	2012-04-10 05:19:55:739	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3321	2012-04-10 05:19:58:323	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3322	2012-04-10 05:20:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 484.443	下达成功	IEC104S@PBGDCOM2	
3323	2012-04-10 05:20:11:701	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3324	2012-04-10 05:20:12:813	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3325	2012-04-10 05:20:14:867	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3326	2012-04-10 05:20:15:829	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3327	2012-04-10 05:20:16:787	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3328	2012-04-10 05:20:18:836	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3329	2012-04-10 05:20:24:167	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3330	2012-04-10 05:20:24:464	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3331	2012-04-10 05:20:24:167	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3332	2012-04-10 05:20:24:464	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3333	2012-04-10 05:20:29:209	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3334	2012-04-10 05:20:32:111	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3335	2012-04-10 05:20:34:147	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3336	2012-04-10 05:20:36:194	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3337	2012-04-10 05:20:38:234	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3338	2012-04-10 05:20:48:256	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3339	2012-04-10 05:20:49:361	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3340	2012-04-10 05:20:50:320	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3341	2012-04-10 05:20:55:429	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3342	2012-04-10 05:20:55:733	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3343	2012-04-10 05:20:59:440	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3344	2012-04-10 05:21:01	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 516.426	下达成功	IEC104S@PBGDCOM2	
3345	2012-04-10 05:21:01:339	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3346	2012-04-10 05:21:06:325	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3347	2012-04-10 05:21:07:403	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3348	2012-04-10 05:21:08:828	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3349	2012-04-10 05:21:11:356	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3350	2012-04-10 05:21:13:542	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3351	2012-04-10 05:21:16:397	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3352	2012-04-10 05:21:18:608	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3353	2012-04-10 05:21:21:632	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3354	2012-04-10 05:21:22:601	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3355	2012-04-10 05:21:23:569	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3356	2012-04-10 05:21:26:619	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3357	2012-04-10 05:21:29:493	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3358	2012-04-10 05:21:31:825	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3359	2012-04-10 05:21:33:787	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3360	2012-04-10 05:21:39:889	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3361	2012-04-10 05:21:41:849	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3362	2012-04-10 05:21:45:851	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3363	2012-04-10 05:21:49:953	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3364	2012-04-10 05:21:52:104	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3365	2012-04-10 05:21:52:384	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3366	2012-04-10 05:21:53:075	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3367	2012-04-10 05:22:00:209	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3368	2012-04-10 05:22:05:016	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3369	2012-04-10 05:22:08:869	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3370	2012-04-10 05:22:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 483.710	下达成功	IEC104S@PBGDCOM2	
3371	2012-04-10 05:22:14:130	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3372	2012-04-10 05:22:16:211	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3373	2012-04-10 05:22:19:269	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3374	2012-04-10 05:22:19:766	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3375	2012-04-10 05:22:20:252	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3376	2012-04-10 05:22:22:352	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3377	2012-04-10 05:22:25:359	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3378	2012-04-10 05:22:26:305	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3379	2012-04-10 05:22:27:265	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3380	2012-04-10 05:22:30:405	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3381	2012-04-10 05:22:31:010	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3382	2012-04-10 05:22:32:460	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3383	2012-04-10 05:22:39:095	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3384	2012-04-10 05:22:44:650	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3385	2012-04-10 05:22:46:580	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3386	2012-04-10 05:22:49:681	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行	复归		PBGAPS2	
3387	2012-04-10 05:22:50:907	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开	复归		PBGAPS2	
3388	2012-04-10 05:22:54:298	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3389	2012-04-10 05:22:54:616	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3390	2012-04-10 05:22:57:304	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3391	2012-04-10 05:22:58:761	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3392	2012-04-10 05:23:03:471	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3393	2012-04-10 05:23:06:639	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3394	2012-04-10 05:23:07:592	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3395	2012-04-10 05:23:16:797	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3396	2012-04-10 05:23:18:628	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关			PBGAPS2	
3397	2012-04-10 05:23:18:859	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3398	2012-04-10 05:23:19:824	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3399	2012-04-10 05:23:20:796	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3400	2012-04-10 05:23:21:891	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3401	2012-04-10 05:23:22:847	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3402	2012-04-10 05:23:25:036	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3403	2012-04-10 05:23:26:007	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3404	2012-04-10 05:23:29:056	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3405	2012-04-10 05:23:30:028	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3406	2012-04-10 05:23:33:937	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3407	2012-04-10 05:23:35	F3.ZDFTX_SD_ALL	3F:上导冷却水总流量	10.274越下限		PBGAPS2	
3408	2012-04-10 05:23:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 511.421	下达成功	IEC104S@PBGDCOM2	
3409	2012-04-10 05:23:37:121	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3410	2012-04-10 05:23:39:172	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3411	2012-04-10 05:23:39:964	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
3412	2012-04-10 05:23:40:265	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3413	2012-04-10 05:23:42:185	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3414	2012-04-10 05:23:43:279	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3415	2012-04-10 05:23:50:052	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
3416	2012-04-10 05:23:50:052	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
3417	2012-04-10 05:23:50:052	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
3418	2012-04-10 05:23:49:242	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3419	2012-04-10 05:23:49:417	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3420	2012-04-10 05:23:49:191	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
3421	2012-04-10 05:23:49:242	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3422	2012-04-10 05:23:49:417	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3423	2012-04-10 05:23:52:221	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3424	2012-04-10 05:23:53:409	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3425	2012-04-10 05:23:52:713	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
3426	2012-04-10 05:23:55:168	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3427	2012-04-10 05:23:55:012	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
3428	2012-04-10 05:23:57:334	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3429	2012-04-10 05:23:58:547	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
3430	2012-04-10 05:24:02:287	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3431	2012-04-10 05:24:03:639	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3432	2012-04-10 05:24:05:771	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3433	2012-04-10 05:24:07:436	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3434	2012-04-10 05:24:08:270	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3435	2012-04-10 05:24:17:494	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3436	2012-04-10 05:24:19:532	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3437	2012-04-10 05:24:25:554	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3438	2012-04-10 05:24:27:755	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3439	2012-04-10 05:24:35	F3.ZDFTX_SD_ALL	3F:上导冷却水总流量	11.992越下限		PBGAPS2	
3440	2012-04-10 05:24:40:548	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3441	2012-04-10 05:24:41:742	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3442	2012-04-10 05:24:46:914	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3443	2012-04-10 05:24:51:028	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3444	2012-04-10 05:24:52:085	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3445	2012-04-10 05:24:54:139	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3446	2012-04-10 05:24:54:996	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3447	2012-04-10 05:24:57	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 480.048	下达成功	IEC104S@PBGDCOM2	
3448	2012-04-10 05:24:57:041	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3449	2012-04-10 05:24:58:133	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3450	2012-04-10 05:25:00:190	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3451	2012-04-10 05:25:14:215	LCU7.FKDI_235	LCU7:(总线)地下副厂房排污系统2号泵运行（化粪池泵）			PBGAPS2	
3452	2012-04-10 05:25:14:215	LCU7.FKDI_237	LCU7:(总线)地下副厂房排污系统1号泵主态（化粪池泵）			PBGAPS2	
3453	2012-04-10 05:25:14:215	LCU7.FKDI_238	LCU7:(总线)地下副厂房排污系统2号泵主态（化粪池泵）	复归		PBGAPS2	
3454	2012-04-10 05:25:14:261	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3455	2012-04-10 05:25:17:207	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3456	2012-04-10 05:25:18:186	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3457	2012-04-10 05:25:22:233	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3458	2012-04-10 05:25:23:220	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3459	2012-04-10 05:25:26:233	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3460	2012-04-10 05:25:28:407	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
3461	2012-04-10 05:25:30:307	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3462	2012-04-10 05:25:31:503	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3463	2012-04-10 05:25:34:535	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3464	2012-04-10 05:25:35:490	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3465	2012-04-10 05:25:36:453	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3466	2012-04-10 05:25:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 516.548	下达成功	IEC104S@PBGDCOM2	
3467	2012-04-10 05:25:40:571	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3468	2012-04-10 05:25:45:667	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3469	2012-04-10 05:25:50:621	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3470	2012-04-10 05:25:51:459	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3471	2012-04-10 05:25:51:778	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3472	2012-04-10 05:25:51:459	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3473	2012-04-10 05:25:51:777	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3474	2012-04-10 05:25:54:803	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3475	2012-04-10 05:25:56:752	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3476	2012-04-10 05:25:57:856	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3477	2012-04-10 05:25:58:646	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3478	2012-04-10 05:25:59:791	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3479	2012-04-10 05:26:00:574	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3480	2012-04-10 05:26:00:741	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3481	2012-04-10 05:26:03:659	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3482	2012-04-10 05:26:07:780	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3483	2012-04-10 05:26:15:582	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
3484	2012-04-10 05:26:14:644	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3485	2012-04-10 05:26:17:929	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3486	2012-04-10 05:26:18:575	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3487	2012-04-10 05:26:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 473.090	下达成功	IEC104S@PBGDCOM2	
3488	2012-04-10 05:26:20:711	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3489	2012-04-10 05:26:23:971	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3490	2012-04-10 05:26:27:456	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3491	2012-04-10 05:26:27:865	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3492	2012-04-10 05:26:27:983	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3493	2012-04-10 05:26:32:147	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3494	2012-04-10 05:26:36:014	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3495	2012-04-10 05:26:36:461	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3496	2012-04-10 05:26:38:501	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3497	2012-04-10 05:26:39:283	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3498	2012-04-10 05:26:41:195	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3499	2012-04-10 05:26:46:256	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3500	2012-04-10 05:26:47:421	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3501	2012-04-10 05:26:47:355	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3502	2012-04-10 05:26:55:484	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3503	2012-04-10 05:26:56:826	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3504	2012-04-10 05:26:56:302	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3505	2012-04-10 05:26:58:500	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3506	2012-04-10 05:27:04:130	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
3507	2012-04-10 05:27:04:130	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3508	2012-04-10 05:27:05:364	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3509	2012-04-10 05:27:07:443	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3510	2012-04-10 05:27:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 513.252	下达成功	IEC104S@PBGDCOM2	
3511	2012-04-10 05:27:11:454	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3512	2012-04-10 05:27:13:551	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3513	2012-04-10 05:27:17:884	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3514	2012-04-10 05:27:20:211	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3515	2012-04-10 05:27:20:486	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3516	2012-04-10 05:27:20:211	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3517	2012-04-10 05:27:20:486	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3518	2012-04-10 05:27:25:517	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3519	2012-04-10 05:27:35:227	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
3520	2012-04-10 05:27:35:836	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3521	2012-04-10 05:27:35:306	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3522	2012-04-10 05:27:41:908	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3523	2012-04-10 05:27:48:005	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3524	2012-04-10 05:27:49:034	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3525	2012-04-10 05:27:51:155	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3526	2012-04-10 05:27:51:048	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3527	2012-04-10 05:27:54:153	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3528	2012-04-10 05:27:56:073	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3529	2012-04-10 05:27:57:136	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3530	2012-04-10 05:27:57:981	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3531	2012-04-10 05:27:59:215	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3532	2012-04-10 05:28:00:736	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3533	2012-04-10 05:28:02:211	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3534	2012-04-10 05:28:02:955	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3535	2012-04-10 05:28:05:010	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3536	2012-04-10 05:28:13:122	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3537	2012-04-10 05:28:16:192	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3538	2012-04-10 05:28:20:231	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3539	2012-04-10 05:28:21:335	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3540	2012-04-10 05:28:24:127	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3541	2012-04-10 05:28:25:220	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3542	2012-04-10 05:28:26:176	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3543	2012-04-10 05:28:27:407	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3544	2012-04-10 05:28:30:408	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3545	2012-04-10 05:28:33:397	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3546	2012-04-10 05:28:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 562.447	下达成功	IEC104S@PBGDCOM2	
3547	2012-04-10 05:28:36:558	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3548	2012-04-10 05:28:40:856	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3549	2012-04-10 05:28:41:199	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3550	2012-04-10 05:28:40:856	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3551	2012-04-10 05:28:41:198	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3552	2012-04-10 05:28:42:359	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3553	2012-04-10 05:28:45:617	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3554	2012-04-10 05:28:47:666	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3555	2012-04-10 05:28:49:717	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3556	2012-04-10 05:28:51:596	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3557	2012-04-10 05:28:58:855	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3558	2012-04-10 05:29:02:638	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3559	2012-04-10 05:29:03:725	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3560	2012-04-10 05:29:04:822	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
3561	2012-04-10 05:29:06:503	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
3562	2012-04-10 05:29:08:660	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
3563	2012-04-10 05:29:08:638	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3564	2012-04-10 05:29:09:765	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
3565	2012-04-10 05:29:11:643	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3566	2012-04-10 05:29:12:879	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3567	2012-04-10 05:29:15:909	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3568	2012-04-10 05:29:18:800	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3569	2012-04-10 05:29:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 532.906	下达成功	IEC104S@PBGDCOM2	
3570	2012-04-10 05:29:23:047	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3571	2012-04-10 05:29:26:061	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3572	2012-04-10 05:29:26:900	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3573	2012-04-10 05:29:28:002	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3574	2012-04-10 05:29:32:161	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3575	2012-04-10 05:29:32:983	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
3576	2012-04-10 05:29:38:441	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
3577	2012-04-10 05:29:38:012	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3578	2012-04-10 05:29:55:635	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3579	2012-04-10 05:29:57:453	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3580	2012-04-10 05:30:00:602	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3581	2012-04-10 05:30:04:360	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3582	2012-04-10 05:30:06:451	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3583	2012-04-10 05:30:08:395	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3584	2012-04-10 05:30:10:347	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3585	2012-04-10 05:30:14:515	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3586	2012-04-10 05:30:15:493	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3587	2012-04-10 05:30:22:487	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3588	2012-04-10 05:30:23:588	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3589	2012-04-10 05:30:26:716	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3590	2012-04-10 05:30:32:782	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3591	2012-04-10 05:30:39:443	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3592	2012-04-10 05:30:38:954	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3593	2012-04-10 05:30:43:933	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3594	2012-04-10 05:30:49:076	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3595	2012-04-10 05:30:50:053	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3596	2012-04-10 05:30:50:533	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3597	2012-04-10 05:30:51:592	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3598	2012-04-10 05:30:52:122	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3599	2012-04-10 05:30:52:704	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3600	2012-04-10 05:31:01:146	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3601	2012-04-10 05:31:03:964	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3602	2012-04-10 05:31:07:123	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3603	2012-04-10 05:31:07:696	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
3604	2012-04-10 05:31:07:505	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3605	2012-04-10 05:31:08:540	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3606	2012-04-10 05:31:13:180	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3607	2012-04-10 05:31:16:080	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3608	2012-04-10 05:31:18:279	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3609	2012-04-10 05:31:19:246	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3610	2012-04-10 05:31:23:259	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3611	2012-04-10 05:31:34:525	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3612	2012-04-10 05:31:37:941	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3613	2012-04-10 05:31:38:488	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3614	2012-04-10 05:31:42:606	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3615	2012-04-10 05:31:43:445	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3616	2012-04-10 05:31:49:649	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3617	2012-04-10 05:31:56:154	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3618	2012-04-10 05:32:03:707	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3619	2012-04-10 05:32:14:766	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3620	2012-04-10 05:32:25:004	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3621	2012-04-10 05:32:27:062	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3622	2012-04-10 05:32:32:174	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3623	2012-04-10 05:32:32:993	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3624	2012-04-10 05:32:35:239	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3625	2012-04-10 05:32:36:216	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3626	2012-04-10 05:32:41:316	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3627	2012-04-10 05:32:42:144	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3628	2012-04-10 05:32:43:089	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3629	2012-04-10 05:32:49:373	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3630	2012-04-10 05:32:51:106	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3631	2012-04-10 05:32:54:433	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3632	2012-04-10 05:32:55:088	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3633	2012-04-10 05:32:56:358	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3634	2012-04-10 05:32:58:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3635	2012-04-10 05:33:04:364	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3636	2012-04-10 05:33:07:275	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3637	2012-04-10 05:33:10:311	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3638	2012-04-10 05:33:12:640	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3639	2012-04-10 05:33:16:407	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3640	2012-04-10 05:33:19:553	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3641	2012-04-10 05:33:25	F3.ZDFTX_SD_ALL	3F:上导冷却水总流量	11.265越下限		PBGAPS2	
3642	2012-04-10 05:33:25:684	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3643	2012-04-10 05:33:27:727	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3644	2012-04-10 05:33:33:790	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3645	2012-04-10 05:33:40:806	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3646	2012-04-10 05:33:45:942	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3647	2012-04-10 05:33:50:102	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3648	2012-04-10 05:33:51:076	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3649	2012-04-10 05:33:58:180	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3650	2012-04-10 05:34:00:226	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3651	2012-04-10 05:34:01:179	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3652	2012-04-10 05:34:03:812	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3653	2012-04-10 05:34:07:105	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3654	2012-04-10 05:34:09:771	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3655	2012-04-10 05:34:11:943	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3656	2012-04-10 05:34:14:429	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3657	2012-04-10 05:34:14:121	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3658	2012-04-10 05:34:18:047	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3659	2012-04-10 05:34:17:936	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3660	2012-04-10 05:34:24:365	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3661	2012-04-10 05:34:25:341	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3662	2012-04-10 05:34:28:385	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3663	2012-04-10 05:34:31:391	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3664	2012-04-10 05:34:32:480	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3665	2012-04-10 05:34:33:072	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3666	2012-04-10 05:34:33:299	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3667	2012-04-10 05:34:37:902	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行	复归		PBGAPS2	
3668	2012-04-10 05:34:37:520	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3669	2012-04-10 05:34:38:994	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开	复归		PBGAPS2	
3670	2012-04-10 05:34:38:481	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3671	2012-04-10 05:34:41:503	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3672	2012-04-10 05:34:42:468	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3673	2012-04-10 05:34:44:357	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3674	2012-04-10 05:34:44:537	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3675	2012-04-10 05:34:49:792	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3676	2012-04-10 05:34:52	F3.ZDFTX_SD_ALL	3F:上导冷却水总流量	11.609越下限		PBGAPS2	
3677	2012-04-10 05:34:56:044	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3678	2012-04-10 05:35:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 582.467	下达成功	IEC104S@PBGDCOM2	
3679	2012-04-10 05:35:03:715	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3680	2012-04-10 05:35:05:760	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3681	2012-04-10 05:35:07:733	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关			PBGAPS2	
3682	2012-04-10 05:35:12:854	F1.FKDG_1JCQ_DI21	1F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
3683	2012-04-10 05:35:12:727	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3684	2012-04-10 05:35:13:412	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3685	2012-04-10 05:35:13:744	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3686	2012-04-10 05:35:13:412	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3687	2012-04-10 05:35:13:744	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3688	2012-04-10 05:35:14:912	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3689	2012-04-10 05:35:15:738	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3690	2012-04-10 05:35:16:709	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3691	2012-04-10 05:35:16:710	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3692	2012-04-10 05:35:17:049	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3693	2012-04-10 05:35:17:049	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3694	2012-04-10 05:35:18:901	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3695	2012-04-10 05:35:22:051	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3696	2012-04-10 05:35:23:964	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3697	2012-04-10 05:35:25:056	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3698	2012-04-10 05:35:26:023	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3699	2012-04-10 05:35:26:167	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
3700	2012-04-10 05:35:29:754	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
3701	2012-04-10 05:35:29:042	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3702	2012-04-10 05:35:30:158	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
3703	2012-04-10 05:35:30:119	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3704	2012-04-10 05:35:32:194	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3705	2012-04-10 05:35:33:161	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3706	2012-04-10 05:35:36:097	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3707	2012-04-10 05:35:37:193	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3708	2012-04-10 05:35:39:032	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行			PBGAPS2	
3709	2012-04-10 05:35:39:032	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态	复归		PBGAPS2	
3710	2012-04-10 05:35:39:032	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态			PBGAPS2	
3711	2012-04-10 05:35:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 539.986	下达成功	IEC104S@PBGDCOM2	
3712	2012-04-10 05:35:44:244	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3713	2012-04-10 05:35:47:393	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3714	2012-04-10 05:35:49:312	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3715	2012-04-10 05:35:51	F3.ZDFTX_SD_ALL	3F:上导冷却水总流量	11.579越下限		PBGAPS2	
3716	2012-04-10 05:35:56:462	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3717	2012-04-10 05:35:59:012	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
3718	2012-04-10 05:36:01:566	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3719	2012-04-10 05:36:02:530	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3720	2012-04-10 05:36:02:841	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
3721	2012-04-10 05:36:04:412	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3722	2012-04-10 05:36:07:434	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3723	2012-04-10 05:36:09:377	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3724	2012-04-10 05:36:14:521	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3725	2012-04-10 05:36:15:344	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3726	2012-04-10 05:36:15:637	F4.FKDG_2JCQ_DI21	4F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
3727	2012-04-10 05:36:20	F3.ZDFTX_SD_ALL	3F:上导冷却水总流量	11.059越下限		PBGAPS2	
3728	2012-04-10 05:36:22:598	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3729	2012-04-10 05:36:23:560	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3730	2012-04-10 05:36:24:653	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3731	2012-04-10 05:36:29	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 489.082	下达成功	IEC104S@PBGDCOM2	
3732	2012-04-10 05:36:28:725	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3733	2012-04-10 05:36:29:271	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3734	2012-04-10 05:36:29:674	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3735	2012-04-10 05:36:33:993	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3736	2012-04-10 05:36:34:745	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3737	2012-04-10 05:36:37:841	F3.FKTS_LDJ_DI21	3F:(总线)调速器油系统漏油泵运行			PBGAPS2	
3738	2012-04-10 05:36:38:725	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3739	2012-04-10 05:36:41:879	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3740	2012-04-10 05:36:42:830	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3741	2012-04-10 05:36:43:949	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3742	2012-04-10 05:36:49:052	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3743	2012-04-10 05:36:51:884	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3744	2012-04-10 05:36:55:070	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3745	2012-04-10 05:36:58:215	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3746	2012-04-10 05:37:00:126	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3747	2012-04-10 05:37:04:026	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3748	2012-04-10 05:37:04:001	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3749	2012-04-10 05:37:05:097	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3750	2012-04-10 05:37:08:091	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3751	2012-04-10 05:37:12:098	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3752	2012-04-10 05:37:17:040	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3753	2012-04-10 05:37:19:317	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3754	2012-04-10 05:37:20:213	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3755	2012-04-10 05:37:21:630	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3756	2012-04-10 05:37:21:326	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3757	2012-04-10 05:37:22:296	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3758	2012-04-10 05:37:23:715	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3759	2012-04-10 05:37:25:100	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3760	2012-04-10 05:37:26:196	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
3761	2012-04-10 05:37:28:026	F3.TLQ2P_LS604_DI21	3F:主变技术供水2号滤水器减速电机运行			PBGAPS2	
3762	2012-04-10 05:37:29:369	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3763	2012-04-10 05:37:29:821	F3.TLQ2P_62022_DI40	3F:主变技术供水2号滤水器排污阀全关	复归		PBGAPS2	
3764	2012-04-10 05:37:30:205	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3765	2012-04-10 05:37:34:464	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3766	2012-04-10 05:37:35:278	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3767	2012-04-10 05:37:40:494	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3768	2012-04-10 05:37:41:762	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3769	2012-04-10 05:37:41:593	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3770	2012-04-10 05:37:43:763	F3.TLQ2P_62022_DI43	3F:主变技术供水2号滤水器排污阀全开			PBGAPS2	
3771	2012-04-10 05:37:43:644	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3772	2012-04-10 05:37:45:533	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行	复归		PBGAPS2	
3773	2012-04-10 05:37:45:587	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3774	2012-04-10 05:37:50:681	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3775	2012-04-10 05:37:54:697	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3776	2012-04-10 05:37:57:852	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3777	2012-04-10 05:38:01:555	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3778	2012-04-10 05:38:03:722	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3779	2012-04-10 05:38:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 522.285	下达成功	IEC104S@PBGDCOM2	
3780	2012-04-10 05:38:06:788	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3781	2012-04-10 05:38:08:557	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3782	2012-04-10 05:38:13:002	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3783	2012-04-10 05:38:12:795	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3784	2012-04-10 05:38:17:844	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3785	2012-04-10 05:38:20:848	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3786	2012-04-10 05:38:22:900	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3787	2012-04-10 05:38:24:000	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3788	2012-04-10 05:38:25:928	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3789	2012-04-10 05:38:27:987	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3790	2012-04-10 05:38:33:924	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3791	2012-04-10 05:38:38:663	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3792	2012-04-10 05:38:39:212	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3793	2012-04-10 05:38:40:042	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3794	2012-04-10 05:38:43:233	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3795	2012-04-10 05:38:44:333	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3796	2012-04-10 05:38:46:248	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3797	2012-04-10 05:38:49:011	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3798	2012-04-10 05:38:49:386	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3799	2012-04-10 05:38:52:248	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3800	2012-04-10 05:39:03:526	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3801	2012-04-10 05:39:04:455	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3802	2012-04-10 05:39:05:367	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3803	2012-04-10 05:39:07:913	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3804	2012-04-10 05:39:09:348	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3805	2012-04-10 05:39:11:599	F3.FKDG_3JCQ_DI21	3F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
3806	2012-04-10 05:39:11:599	F3.FKDG_2DJ_DI21	3F:(总线)顶盖排水系统2号泵主态			PBGAPS2	
3807	2012-04-10 05:39:11:599	F3.FKDG_3DJ_DI21	3F:(总线)顶盖排水系统3号泵主态	复归		PBGAPS2	
3808	2012-04-10 05:39:12:397	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3809	2012-04-10 05:39:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 498.970	下达成功	IEC104S@PBGDCOM2	
3810	2012-04-10 05:39:18:515	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3811	2012-04-10 05:39:19:647	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3812	2012-04-10 05:39:24:853	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
3813	2012-04-10 05:39:24:583	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3814	2012-04-10 05:39:25:667	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3815	2012-04-10 05:39:26:623	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3816	2012-04-10 05:39:29:606	F3.FKTS_LDJ_DI21	3F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
3817	2012-04-10 05:39:29:625	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3818	2012-04-10 05:39:32:755	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3819	2012-04-10 05:39:33:849	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3820	2012-04-10 05:39:34:816	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3821	2012-04-10 05:39:37:825	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3822	2012-04-10 05:39:39:112	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
3823	2012-04-10 05:39:41:287	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3824	2012-04-10 05:39:43:906	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3825	2012-04-10 05:39:45:951	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3826	2012-04-10 05:39:47:410	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3827	2012-04-10 05:39:55:142	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3828	2012-04-10 05:39:56:101	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3829	2012-04-10 05:40:00:095	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3830	2012-04-10 05:40:02:834	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3831	2012-04-10 05:40:04:972	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
3832	2012-04-10 05:40:05:942	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3833	2012-04-10 05:40:06:900	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3834	2012-04-10 05:40:09:444	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3835	2012-04-10 05:40:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 455.146	下达成功	IEC104S@PBGDCOM2	
3836	2012-04-10 05:40:13:580	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3837	2012-04-10 05:40:19:263	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3838	2012-04-10 05:40:19:007	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3839	2012-04-10 05:40:21:041	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3840	2012-04-10 05:40:22:168	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3841	2012-04-10 05:40:23:264	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3842	2012-04-10 05:40:24:236	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3843	2012-04-10 05:40:24:983	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3844	2012-04-10 05:40:31:455	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3845	2012-04-10 05:40:32:422	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3846	2012-04-10 05:40:35:325	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3847	2012-04-10 05:40:36:436	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3848	2012-04-10 05:40:38:354	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3849	2012-04-10 05:40:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 495.307	下达成功	IEC104S@PBGDCOM2	
3850	2012-04-10 05:40:39:569	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3851	2012-04-10 05:40:40:422	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3852	2012-04-10 05:40:44:669	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3853	2012-04-10 05:40:50:709	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3854	2012-04-10 05:40:52:366	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
3855	2012-04-10 05:40:52:692	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
3856	2012-04-10 05:40:52:366	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
3857	2012-04-10 05:40:52:691	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
3858	2012-04-10 05:40:53:989	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3859	2012-04-10 05:40:59:543	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3860	2012-04-10 05:41:01:721	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3861	2012-04-10 05:41:03:928	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3862	2012-04-10 05:41:06:775	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3863	2012-04-10 05:41:07:745	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3864	2012-04-10 05:41:10:652	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3865	2012-04-10 05:41:12:714	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3866	2012-04-10 05:41:13:625	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
3867	2012-04-10 05:41:13:793	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3868	2012-04-10 05:41:14:859	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
3869	2012-04-10 05:41:14:886	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3870	2012-04-10 05:41:15:830	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3871	2012-04-10 05:41:17:867	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3872	2012-04-10 05:41:18:833	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3873	2012-04-10 05:41:21:970	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3874	2012-04-10 05:41:22:945	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3875	2012-04-10 05:41:24:861	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3876	2012-04-10 05:41:27:063	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3877	2012-04-10 05:41:30:104	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3878	2012-04-10 05:41:33:970	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3879	2012-04-10 05:41:36:175	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3880	2012-04-10 05:41:37:152	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3881	2012-04-10 05:41:39:235	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3882	2012-04-10 05:41:40:204	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3883	2012-04-10 05:41:42:877	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
3884	2012-04-10 05:41:42	F3.ZDFTX_SD_ALL	3F:上导冷却水总流量	11.403越下限		PBGAPS2	
3885	2012-04-10 05:41:44:011	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3886	2012-04-10 05:41:45:339	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3887	2012-04-10 05:41:46:282	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3888	2012-04-10 05:41:49:315	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3889	2012-04-10 05:41:53:419	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3890	2012-04-10 05:41:54:567	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3891	2012-04-10 05:41:54:509	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3892	2012-04-10 05:41:56:425	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3893	2012-04-10 05:41:57:512	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3894	2012-04-10 05:42:03:563	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3895	2012-04-10 05:42:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 452.704	下达成功	IEC104S@PBGDCOM2	
3896	2012-04-10 05:42:09:272	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3897	2012-04-10 05:42:12:547	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3898	2012-04-10 05:42:14:496	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3899	2012-04-10 05:42:17:544	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3900	2012-04-10 05:42:20:595	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3901	2012-04-10 05:42:22:555	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3902	2012-04-10 05:42:27:436	F3.TLQ2P_LS604_DI21	3F:主变技术供水2号滤水器减速电机运行	复归		PBGAPS2	
3903	2012-04-10 05:42:28:667	F3.TLQ2P_62022_DI43	3F:主变技术供水2号滤水器排污阀全开	复归		PBGAPS2	
3904	2012-04-10 05:42:32:776	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3905	2012-04-10 05:42:34:816	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3906	2012-04-10 05:42:35:784	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3907	2012-04-10 05:42:39:327	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
3908	2012-04-10 05:42:38:979	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3909	2012-04-10 05:42:42:011	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3910	2012-04-10 05:42:43:092	F3.TLQ2P_62022_DI40	3F:主变技术供水2号滤水器排污阀全关			PBGAPS2	
3911	2012-04-10 05:42:42:966	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3912	2012-04-10 05:42:44:045	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3913	2012-04-10 05:42:44:896	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3914	2012-04-10 05:42:46:002	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3915	2012-04-10 05:42:47:245	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3916	2012-04-10 05:42:49:028	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3917	2012-04-10 05:43:01:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3918	2012-04-10 05:43:03:140	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3919	2012-04-10 05:43:08:113	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3920	2012-04-10 05:43:09:646	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3921	2012-04-10 05:43:09:621	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
3922	2012-04-10 05:43:11:865	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
3923	2012-04-10 05:43:12:221	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3924	2012-04-10 05:43:18:282	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3925	2012-04-10 05:43:20:350	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3926	2012-04-10 05:43:21:824	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
3927	2012-04-10 05:43:21:824	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
3928	2012-04-10 05:43:25:280	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3929	2012-04-10 05:43:29	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 422.430	下达成功	IEC104S@PBGDCOM2	
3930	2012-04-10 05:43:29:329	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3931	2012-04-10 05:43:33:486	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3932	2012-04-10 05:43:34:457	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3933	2012-04-10 05:43:38:300	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
3934	2012-04-10 05:43:41:566	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3935	2012-04-10 05:43:48:567	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3936	2012-04-10 05:43:50:778	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3937	2012-04-10 05:43:54:785	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3938	2012-04-10 05:44:00:955	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3939	2012-04-10 05:44:03:996	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3940	2012-04-10 05:44:04:902	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3941	2012-04-10 05:44:05:725	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3942	2012-04-10 05:44:13:855	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3943	2012-04-10 05:44:14:945	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3944	2012-04-10 05:44:25:062	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3945	2012-04-10 05:44:33	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 384.832	下达成功	IEC104S@PBGDCOM2	
3946	2012-04-10 05:44:35:150	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3947	2012-04-10 05:44:36:258	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3948	2012-04-10 05:44:37:954	F2.SLJX_DY_DI41	2F:导叶拐点			PBGAPS2	
3949	2012-04-10 05:44:37:206	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3950	2012-04-10 05:44:37:373	F2_PRO.SLJX_DY_SOE41	2F_PRO导叶拐点			PBGAPS2	
3951	2012-04-10 05:44:40:000	SYS.F2_THOUGH_VIB	SYS:2#机组跨越振动区	动作		PBGAPS1	
3952	2012-04-10 05:44:41:043	F2.BY_1218	2F:(总线)主变冷却系统1号冷却器运行	复归		PBGAPS2	
3953	2012-04-10 05:44:42:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
3954	2012-04-10 05:44:42:305	F2.BY_1221	2F:(总线)主变冷却系统1号冷却器水阀全开	复归		PBGAPS2	
3955	2012-04-10 05:44:42:242	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3956	2012-04-10 05:44:42:587	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
3957	2012-04-10 05:44:43:142	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3958	2012-04-10 05:44:42:587	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
3959	2012-04-10 05:44:43:921	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
3960	2012-04-10 05:44:43:921	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
3961	2012-04-10 05:44:47:594	F2.BY_1166	2F:(总线)圆筒阀油压系统漏油泵运行			PBGAPS2	
3962	2012-04-10 05:44:48:901	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
3963	2012-04-10 05:44:48:901	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
3964	2012-04-10 05:44:50:066	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
3965	2012-04-10 05:44:50:066	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
3966	2012-04-10 05:44:52:037	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3967	2012-04-10 05:44:54:736	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
3968	2012-04-10 05:44:55:519	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)			PBGAPS2	
3969	2012-04-10 05:44:55:519	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
3970	2012-04-10 05:44:55:519	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
3971	2012-04-10 05:44:54:736	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
3972	2012-04-10 05:44:55:458	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3973	2012-04-10 05:44:55:556	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
3974	2012-04-10 05:44:55:556	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
3975	2012-04-10 05:44:56:545	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3976	2012-04-10 05:44:59:756	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
3977	2012-04-10 05:44:59:755	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
3978	2012-04-10 05:45:00:465	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
3979	2012-04-10 05:45:00:465	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
3980	2012-04-10 05:45:04:698	F2.BY_1222	2F:(总线)主变冷却系统1号冷却器水阀全关			PBGAPS2	
3981	2012-04-10 05:45:04:423	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
3982	2012-04-10 05:45:05:674	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
3983	2012-04-10 05:45:04:423	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
3984	2012-04-10 05:45:04:897	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
3985	2012-04-10 05:45:04:897	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
3986	2012-04-10 05:45:06:153	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作			PBGAPS2	
3987	2012-04-10 05:45:07:458	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3988	2012-04-10 05:45:08:165	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
3989	2012-04-10 05:45:08:447	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
3990	2012-04-10 05:45:09:241	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3991	2012-04-10 05:45:09:489	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
3992	2012-04-10 05:45:12:554	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3993	2012-04-10 05:45:13:525	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3994	2012-04-10 05:45:15:570	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3995	2012-04-10 05:45:17:513	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
3996	2012-04-10 05:45:17:654	LCU7.FKDI_235	LCU7:(总线)地下副厂房排污系统2号泵运行（化粪池泵）	复归		PBGAPS2	
3997	2012-04-10 05:45:19:578	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
3998	2012-04-10 05:45:19:476	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
3999	2012-04-10 05:45:21:654	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4000	2012-04-10 05:45:22:496	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4001	2012-04-10 05:45:23:578	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4002	2012-04-10 05:45:25:682	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4003	2012-04-10 05:45:32:798	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4004	2012-04-10 05:45:33:872	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
4005	2012-04-10 05:45:37:743	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
4006	2012-04-10 05:45:37:743	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
4007	2012-04-10 05:45:37:743	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
4008	2012-04-10 05:45:36:839	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
4009	2012-04-10 05:45:38:918	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4010	2012-04-10 05:45:40:846	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4011	2012-04-10 05:45:40:374	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
4012	2012-04-10 05:45:42:839	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
4013	2012-04-10 05:45:46:373	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
4014	2012-04-10 05:45:48:042	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4015	2012-04-10 05:45:49:009	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4016	2012-04-10 05:45:54:109	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4017	2012-04-10 05:45:59:270	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4018	2012-04-10 05:46:04:239	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4019	2012-04-10 05:46:10:016	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4020	2012-04-10 05:46:12:198	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4021	2012-04-10 05:46:13:146	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4022	2012-04-10 05:46:15:201	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4023	2012-04-10 05:46:17:276	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4024	2012-04-10 05:46:18:237	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4025	2012-04-10 05:46:26:351	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4026	2012-04-10 05:46:27:454	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4027	2012-04-10 05:46:30:361	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4028	2012-04-10 05:46:31:336	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4029	2012-04-10 05:46:32:452	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4030	2012-04-10 05:46:35:512	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4031	2012-04-10 05:46:36:485	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4032	2012-04-10 05:46:38:871	F2.BY_1166	2F:(总线)圆筒阀油压系统漏油泵运行	复归		PBGAPS2	
4033	2012-04-10 05:46:38:567	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4034	2012-04-10 05:46:39:543	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4035	2012-04-10 05:46:42:409	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4036	2012-04-10 05:46:45:695	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4037	2012-04-10 05:46:49:773	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4038	2012-04-10 05:47:05:979	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4039	2012-04-10 05:47:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 323.552	下达成功	IEC104S@PBGDCOM2	
4040	2012-04-10 05:47:17:309	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
4041	2012-04-10 05:47:19:662	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4042	2012-04-10 05:47:19:890	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4043	2012-04-10 05:47:20:979	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4044	2012-04-10 05:47:24:004	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4045	2012-04-10 05:47:26:034	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4046	2012-04-10 05:47:30:002	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4047	2012-04-10 05:47:29:724	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作	复归		PBGAPS2	
4048	2012-04-10 05:47:30:964	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4049	2012-04-10 05:47:32:921	F2.BY_1266	2F:(总线)主变冷却系统7号冷却器运行	复归		PBGAPS2	
4050	2012-04-10 05:47:32:064	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4051	2012-04-10 05:47:34:047	F2.BY_1269	2F:(总线)主变冷却系统7号冷却器水阀全开	复归		PBGAPS2	
4052	2012-04-10 05:47:33:988	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4053	2012-04-10 05:47:38:165	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4054	2012-04-10 05:47:38:261	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4055	2012-04-10 05:47:41:314	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4056	2012-04-10 05:47:46:614	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4057	2012-04-10 05:47:47:247	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4058	2012-04-10 05:47:48:252	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4059	2012-04-10 05:47:48:891	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4060	2012-04-10 05:47:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 372.137	下达成功	IEC104S@PBGDCOM2	
4061	2012-04-10 05:47:53:471	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4062	2012-04-10 05:47:54:426	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4063	2012-04-10 05:47:55:372	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4064	2012-04-10 05:47:56:579	F2.BY_1270	2F:(总线)主变冷却系统7号冷却器水阀全关			PBGAPS2	
4065	2012-04-10 05:47:56:458	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4066	2012-04-10 05:47:59:332	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4067	2012-04-10 05:48:02:599	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4068	2012-04-10 05:48:03:542	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4069	2012-04-10 05:48:04:635	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4070	2012-04-10 05:48:04:398	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4071	2012-04-10 05:48:04:712	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4072	2012-04-10 05:48:04:398	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4073	2012-04-10 05:48:04:712	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4074	2012-04-10 05:48:05:464	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4075	2012-04-10 05:48:07:313	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4076	2012-04-10 05:48:07:670	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4077	2012-04-10 05:48:07:670	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4078	2012-04-10 05:48:07:951	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4079	2012-04-10 05:48:07:951	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4080	2012-04-10 05:48:20:550	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4081	2012-04-10 05:48:26:693	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4082	2012-04-10 05:48:33:821	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4083	2012-04-10 05:48:34:774	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4084	2012-04-10 05:48:38:711	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4085	2012-04-10 05:48:42:014	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4086	2012-04-10 05:49:07:084	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4087	2012-04-10 05:49:08:033	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4088	2012-04-10 05:49:11:036	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4089	2012-04-10 05:49:13:218	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4090	2012-04-10 05:49:16:229	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4091	2012-04-10 05:49:17:192	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4092	2012-04-10 05:49:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 322.453	下达成功	IEC104S@PBGDCOM2	
4093	2012-04-10 05:49:23:397	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4094	2012-04-10 05:49:24:339	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4095	2012-04-10 05:49:26:419	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4096	2012-04-10 05:49:28:485	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4097	2012-04-10 05:49:31:512	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4098	2012-04-10 05:49:37:602	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4099	2012-04-10 05:49:40:527	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4100	2012-04-10 05:49:43:673	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4101	2012-04-10 05:49:48:722	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4102	2012-04-10 05:49:54:749	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4103	2012-04-10 05:49:55:722	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4104	2012-04-10 05:50:02:736	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4105	2012-04-10 05:50:13:859	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4106	2012-04-10 05:50:14:843	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4107	2012-04-10 05:50:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 351.262	下达成功	IEC104S@PBGDCOM2	
4108	2012-04-10 05:50:26:079	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4109	2012-04-10 05:50:34:206	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4110	2012-04-10 05:50:36:148	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4111	2012-04-10 05:50:39:293	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4112	2012-04-10 05:50:46:359	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4113	2012-04-10 05:50:57:405	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4114	2012-04-10 05:51:04:508	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4115	2012-04-10 05:51:15:588	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4116	2012-04-10 05:51:16:550	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4117	2012-04-10 05:51:17:930	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4118	2012-04-10 05:51:18:617	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4119	2012-04-10 05:51:23:713	F3.BY_1314	3F:(总线)主变冷却系统1号泵运行			PBGAPS2	
4120	2012-04-10 05:51:25:724	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4121	2012-04-10 05:51:27:814	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4122	2012-04-10 05:51:29	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 314.396	下达成功	IEC104S@PBGDCOM2	
4123	2012-04-10 05:51:29:149	F3.BY_1321	3F:(总线)主变冷却系统2号泵运行	复归		PBGAPS2	
4124	2012-04-10 05:51:32:794	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4125	2012-04-10 05:51:35:038	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4126	2012-04-10 05:51:40:972	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4127	2012-04-10 05:51:43:035	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4128	2012-04-10 05:51:45:025	F3.FKDG_3JCQ_DI21	3F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
4129	2012-04-10 05:51:44:975	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4130	2012-04-10 05:51:46:066	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4131	2012-04-10 05:51:48:129	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4132	2012-04-10 05:51:53:217	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4133	2012-04-10 05:51:58:177	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4134	2012-04-10 05:52:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 357.732	下达成功	IEC104S@PBGDCOM2	
4135	2012-04-10 05:52:00:523	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4136	2012-04-10 05:52:01:127	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4137	2012-04-10 05:52:03:321	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4138	2012-04-10 05:52:04:291	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4139	2012-04-10 05:52:06:365	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4140	2012-04-10 05:52:07:182	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4141	2012-04-10 05:52:08:069	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4142	2012-04-10 05:52:10:108	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4143	2012-04-10 05:52:11:104	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4144	2012-04-10 05:52:11:104	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4145	2012-04-10 05:52:11:442	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4146	2012-04-10 05:52:11:442	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4147	2012-04-10 05:52:13:572	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4148	2012-04-10 05:52:14:206	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4149	2012-04-10 05:52:16:251	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4150	2012-04-10 05:52:17:337	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4151	2012-04-10 05:52:18:305	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4152	2012-04-10 05:52:20:371	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4153	2012-04-10 05:52:25:330	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4154	2012-04-10 05:52:26:430	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4155	2012-04-10 05:52:27:398	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4156	2012-04-10 05:52:32:360	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4157	2012-04-10 05:52:35:082	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4158	2012-04-10 05:52:36:530	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4159	2012-04-10 05:52:37:506	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4160	2012-04-10 05:52:40:699	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4161	2012-04-10 05:52:41:671	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4162	2012-04-10 05:52:45:523	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4163	2012-04-10 05:52:54:692	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4164	2012-04-10 05:52:55:923	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4165	2012-04-10 05:52:56:885	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4166	2012-04-10 05:52:58:951	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4167	2012-04-10 05:53:00:884	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4168	2012-04-10 05:53:01:983	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4169	2012-04-10 05:53:05:401	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
4170	2012-04-10 05:53:07:070	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4171	2012-04-10 05:53:07:673	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4172	2012-04-10 05:53:08:765	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4173	2012-04-10 05:53:17:186	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4174	2012-04-10 05:53:17:936	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4175	2012-04-10 05:53:22:070	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4176	2012-04-10 05:53:29:056	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4177	2012-04-10 05:53:36:179	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4178	2012-04-10 05:53:40:303	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4179	2012-04-10 05:53:49:403	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4180	2012-04-10 05:53:51:499	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4181	2012-04-10 05:53:52:452	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4182	2012-04-10 05:53:53:433	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4183	2012-04-10 05:53:55:377	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4184	2012-04-10 05:53:56:358	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4185	2012-04-10 05:53:57:594	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4186	2012-04-10 05:53:59:651	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4187	2012-04-10 05:54:00:618	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4188	2012-04-10 05:54:10:573	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4189	2012-04-10 05:54:12:371	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4190	2012-04-10 05:54:14:445	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4191	2012-04-10 05:54:15:411	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4192	2012-04-10 05:54:16:652	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4193	2012-04-10 05:54:19:542	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4194	2012-04-10 05:54:21:646	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4195	2012-04-10 05:54:25:032	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
4196	2012-04-10 05:54:27:841	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4197	2012-04-10 05:54:31:844	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4198	2012-04-10 05:54:35:799	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4199	2012-04-10 05:54:40:973	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4200	2012-04-10 05:54:41:932	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4201	2012-04-10 05:54:47:130	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4202	2012-04-10 05:54:54:155	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4203	2012-04-10 05:55:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 322.331	下达成功	IEC104S@PBGDCOM2	
4204	2012-04-10 05:55:01:175	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4205	2012-04-10 05:55:04:389	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4206	2012-04-10 05:55:05:089	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
4207	2012-04-10 05:55:05:356	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4208	2012-04-10 05:55:15:306	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4209	2012-04-10 05:55:20:441	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
4210	2012-04-10 05:55:20:581	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
4211	2012-04-10 05:55:21:541	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
4212	2012-04-10 05:55:21:305	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4213	2012-04-10 05:55:25:287	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4214	2012-04-10 05:55:29:416	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4215	2012-04-10 05:55:32:563	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4216	2012-04-10 05:55:36:544	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4217	2012-04-10 05:55:37:647	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4218	2012-04-10 05:55:40:569	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4219	2012-04-10 05:55:45:696	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4220	2012-04-10 05:55:46:808	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4221	2012-04-10 05:55:53:894	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4222	2012-04-10 05:55:55:810	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4223	2012-04-10 05:56:04:079	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4224	2012-04-10 05:56:07:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4225	2012-04-10 05:56:07:924	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4226	2012-04-10 05:56:11:972	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4227	2012-04-10 05:56:12:952	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4228	2012-04-10 05:56:17:922	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4229	2012-04-10 05:56:22:085	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4230	2012-04-10 05:56:23:053	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4231	2012-04-10 05:56:24:978	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4232	2012-04-10 05:56:29:647	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
4233	2012-04-10 05:56:29:218	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4234	2012-04-10 05:56:31:005	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4235	2012-04-10 05:56:32:225	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4236	2012-04-10 05:56:34:274	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4237	2012-04-10 05:56:38:368	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4238	2012-04-10 05:56:44:312	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4239	2012-04-10 05:56:49:529	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4240	2012-04-10 05:56:50:500	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4241	2012-04-10 05:56:55:502	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4242	2012-04-10 05:56:56:611	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4243	2012-04-10 05:56:57:587	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4244	2012-04-10 05:57:14:661	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4245	2012-04-10 05:57:15:625	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4246	2012-04-10 05:57:17:813	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行			PBGAPS2	
4247	2012-04-10 05:57:17:813	LCU7.FKDI_144	LCU7:(总线)中压2号气机主态			PBGAPS2	
4248	2012-04-10 05:57:17:813	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态	复归		PBGAPS2	
4249	2012-04-10 05:57:18:663	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4250	2012-04-10 05:57:22:797	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4251	2012-04-10 05:57:29:836	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4252	2012-04-10 05:57:32:883	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4253	2012-04-10 05:57:33:991	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4254	2012-04-10 05:57:36:780	LCU7.FKDI_141	LCU7:(总线)中压2号气机运行			PBGAPS2	
4255	2012-04-10 05:57:36:780	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态			PBGAPS2	
4256	2012-04-10 05:57:36:780	LCU7.FKDI_144	LCU7:(总线)中压2号气机主态	复归		PBGAPS2	
4257	2012-04-10 05:57:40:045	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4258	2012-04-10 05:57:40:990	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4259	2012-04-10 05:57:45:919	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4260	2012-04-10 05:57:48:109	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4261	2012-04-10 05:57:53:193	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4262	2012-04-10 05:58:00:317	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4263	2012-04-10 05:58:01:282	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4264	2012-04-10 05:58:02:228	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4265	2012-04-10 05:58:03:213	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4266	2012-04-10 05:58:05:296	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4267	2012-04-10 05:58:09:257	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4268	2012-04-10 05:58:12:317	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4269	2012-04-10 05:58:15:199	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4270	2012-04-10 05:58:24:487	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4271	2012-04-10 05:58:26:544	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4272	2012-04-10 05:58:26:532	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4273	2012-04-10 05:58:31:501	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4274	2012-04-10 05:58:32:608	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4275	2012-04-10 05:58:38:619	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4276	2012-04-10 05:58:39:588	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4277	2012-04-10 05:58:41:817	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4278	2012-04-10 05:58:42:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4279	2012-04-10 05:58:43:776	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4280	2012-04-10 05:58:45:716	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4281	2012-04-10 05:58:49:752	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4282	2012-04-10 05:58:50:847	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4283	2012-04-10 05:58:52:896	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4284	2012-04-10 05:58:53:852	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4285	2012-04-10 05:58:57:938	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4286	2012-04-10 05:59:00:949	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4287	2012-04-10 05:59:10:916	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4288	2012-04-10 05:59:24:181	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4289	2012-04-10 05:59:27:115	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4290	2012-04-10 05:59:29:172	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4291	2012-04-10 05:59:30:134	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4292	2012-04-10 05:59:35:004	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
4293	2012-04-10 05:59:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 273.990	下达成功	IEC104S@PBGDCOM2	
4294	2012-04-10 05:59:51:513	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4295	2012-04-10 05:59:52:482	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4296	2012-04-10 05:59:55:528	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4297	2012-04-10 05:59:56:633	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4298	2012-04-10 05:59:58:454	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4299	2012-04-10 05:59:59:242	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4300	2012-04-10 05:59:59:698	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4301	2012-04-10 06:00:00:662	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4302	2012-04-10 06:00:04:770	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4303	2012-04-10 06:00:07:785	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4304	2012-04-10 06:00:09:596	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4305	2012-04-10 06:00:17:654	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4306	2012-04-10 06:00:18:740	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4307	2012-04-10 06:00:18:356	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4308	2012-04-10 06:00:19:707	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4309	2012-04-10 06:00:22:734	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4310	2012-04-10 06:00:26:851	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4311	2012-04-10 06:00:28:008	LCU7.FKDI_301	LCU7:(总线)渗漏排水2号泵运行			PBGAPS2	
4312	2012-04-10 06:00:28:008	LCU7.FKDI_303	LCU7:(总线)渗漏排水1号泵主态			PBGAPS2	
4313	2012-04-10 06:00:28:008	LCU7.FKDI_304	LCU7:(总线)渗漏排水2号泵主态	复归		PBGAPS2	
4314	2012-04-10 06:00:29:909	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4315	2012-04-10 06:00:30:888	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4316	2012-04-10 06:00:31	LCU7.FK_83	LCU7:(总线)渗漏排水2号泵出口压力	0.693越上限		PBGAPS2	
4317	2012-04-10 06:00:32:967	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4318	2012-04-10 06:00:33:790	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4319	2012-04-10 06:00:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 317.326	下达成功	IEC104S@PBGDCOM2	
4320	2012-04-10 06:00:37	LCU7.FK_83	LCU7:(总线)渗漏排水2号泵出口压力	0.586复上限		PBGAPS2	
4321	2012-04-10 06:00:42:100	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4322	2012-04-10 06:00:48:010	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4323	2012-04-10 06:00:48:375	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4324	2012-04-10 06:00:48:010	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4325	2012-04-10 06:00:49:192	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4326	2012-04-10 06:00:48:375	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4327	2012-04-10 06:00:55:252	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4328	2012-04-10 06:00:57:176	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4329	2012-04-10 06:00:59:125	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4330	2012-04-10 06:01:03:627	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4331	2012-04-10 06:01:06:431	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4332	2012-04-10 06:01:07:278	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4333	2012-04-10 06:01:09:287	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4334	2012-04-10 06:01:12:340	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4335	2012-04-10 06:01:22:473	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4336	2012-04-10 06:01:28:495	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4337	2012-04-10 06:01:33:597	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4338	2012-04-10 06:01:38:699	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4339	2012-04-10 06:01:42:683	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4340	2012-04-10 06:01:43:813	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4341	2012-04-10 06:01:47:838	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4342	2012-04-10 06:01:50:750	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4343	2012-04-10 06:01:56:905	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4344	2012-04-10 06:01:57:998	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4345	2012-04-10 06:01:58:956	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4346	2012-04-10 06:02:01:010	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4347	2012-04-10 06:02:09:134	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4348	2012-04-10 06:02:09:753	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4349	2012-04-10 06:02:10:848	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4350	2012-04-10 06:02:12:907	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4351	2012-04-10 06:02:14:006	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4352	2012-04-10 06:02:17:030	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4353	2012-04-10 06:02:20:119	LCU7.FKDI_141	LCU7:(总线)中压2号气机运行	复归		PBGAPS2	
4354	2012-04-10 06:02:20:119	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行	复归		PBGAPS2	
4355	2012-04-10 06:02:20:119	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态	复归		PBGAPS2	
4356	2012-04-10 06:02:20:119	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态			PBGAPS2	
4357	2012-04-10 06:02:21:641	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4358	2012-04-10 06:02:22:962	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行			PBGAPS2	
4359	2012-04-10 06:02:22:962	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态	复归		PBGAPS2	
4360	2012-04-10 06:02:22:962	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态			PBGAPS2	
4361	2012-04-10 06:02:26:214	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4362	2012-04-10 06:02:29:232	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4363	2012-04-10 06:02:34:291	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4364	2012-04-10 06:02:35:385	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4365	2012-04-10 06:02:40:296	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4366	2012-04-10 06:02:42:855	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4367	2012-04-10 06:02:44:287	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4368	2012-04-10 06:02:44:831	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
4369	2012-04-10 06:02:51:611	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4370	2012-04-10 06:02:55:605	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4371	2012-04-10 06:02:56:612	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
4372	2012-04-10 06:03:00:760	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4373	2012-04-10 06:03:08:860	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4374	2012-04-10 06:03:15:645	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4375	2012-04-10 06:03:16:737	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4376	2012-04-10 06:03:21:824	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4377	2012-04-10 06:03:22:785	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4378	2012-04-10 06:03:23:888	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4379	2012-04-10 06:03:24:854	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4380	2012-04-10 06:03:25:814	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4381	2012-04-10 06:03:30:965	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4382	2012-04-10 06:03:35:468	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
4383	2012-04-10 06:03:37:030	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4384	2012-04-10 06:03:38:385	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4385	2012-04-10 06:03:46:177	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4386	2012-04-10 06:03:55:904	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4387	2012-04-10 06:03:59:415	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4388	2012-04-10 06:04:01:321	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4389	2012-04-10 06:04:04:355	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4390	2012-04-10 06:04:13:297	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4391	2012-04-10 06:04:14:269	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4392	2012-04-10 06:04:17:338	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4393	2012-04-10 06:04:17:983	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4394	2012-04-10 06:04:18:444	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4395	2012-04-10 06:04:23:511	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4396	2012-04-10 06:04:24:470	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4397	2012-04-10 06:04:25:299	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4398	2012-04-10 06:04:30:517	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行	复归		PBGAPS2	
4399	2012-04-10 06:04:40:662	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4400	2012-04-10 06:04:41:765	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4401	2012-04-10 06:04:42:730	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4402	2012-04-10 06:04:45:750	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4403	2012-04-10 06:04:46:867	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4404	2012-04-10 06:04:48:811	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4405	2012-04-10 06:04:53:947	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4406	2012-04-10 06:04:54:929	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4407	2012-04-10 06:05:02:474	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4408	2012-04-10 06:05:05:026	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4409	2012-04-10 06:05:08:191	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4410	2012-04-10 06:05:11:974	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4411	2012-04-10 06:05:19:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4412	2012-04-10 06:05:22:333	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4413	2012-04-10 06:05:32:126	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4414	2012-04-10 06:05:33:352	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4415	2012-04-10 06:05:35:265	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4416	2012-04-10 06:05:36:348	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4417	2012-04-10 06:05:37:436	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4418	2012-04-10 06:05:38:402	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4419	2012-04-10 06:05:39:366	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4420	2012-04-10 06:05:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 365.056	下达成功	IEC104S@PBGDCOM2	
4421	2012-04-10 06:05:51:618	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4422	2012-04-10 06:05:51:437	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4423	2012-04-10 06:05:51:437	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4424	2012-04-10 06:05:51:783	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4425	2012-04-10 06:05:53:043	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4426	2012-04-10 06:05:51:783	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4427	2012-04-10 06:05:54:654	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4428	2012-04-10 06:05:57:683	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4429	2012-04-10 06:05:58:569	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
4430	2012-04-10 06:05:58:569	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
4431	2012-04-10 06:06:06:861	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4432	2012-04-10 06:06:07:824	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4433	2012-04-10 06:06:09:872	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4434	2012-04-10 06:06:11:698	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4435	2012-04-10 06:06:14:718	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4436	2012-04-10 06:06:18:664	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4437	2012-04-10 06:06:20:485	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4438	2012-04-10 06:06:19:771	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4439	2012-04-10 06:06:21:833	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4440	2012-04-10 06:06:25:842	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4441	2012-04-10 06:06:28:862	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4442	2012-04-10 06:06:32:008	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
4443	2012-04-10 06:06:37:872	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4444	2012-04-10 06:06:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 334.782	下达成功	IEC104S@PBGDCOM2	
4445	2012-04-10 06:06:39:970	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4446	2012-04-10 06:06:41:078	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4447	2012-04-10 06:06:44:119	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4448	2012-04-10 06:06:45:205	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4449	2012-04-10 06:06:53:067	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4450	2012-04-10 06:06:53:258	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4451	2012-04-10 06:06:56:205	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
4452	2012-04-10 06:06:56:205	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
4453	2012-04-10 06:06:56:205	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
4454	2012-04-10 06:06:55:247	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
4455	2012-04-10 06:06:58:782	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
4456	2012-04-10 06:06:59:436	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4457	2012-04-10 06:07:00:402	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4458	2012-04-10 06:07:01:366	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4459	2012-04-10 06:07:01:127	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
4460	2012-04-10 06:07:03:304	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4461	2012-04-10 06:07:04:666	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
4462	2012-04-10 06:07:11:202	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4463	2012-04-10 06:07:14:263	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4464	2012-04-10 06:07:19:518	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4465	2012-04-10 06:07:22:382	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4466	2012-04-10 06:07:24:568	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4467	2012-04-10 06:07:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 375.432	下达成功	IEC104S@PBGDCOM2	
4468	2012-04-10 06:07:32:497	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4469	2012-04-10 06:07:36:496	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4470	2012-04-10 06:07:40:392	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4471	2012-04-10 06:07:40:736	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4472	2012-04-10 06:07:40:392	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4473	2012-04-10 06:07:40:736	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4474	2012-04-10 06:07:42:649	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4475	2012-04-10 06:07:50:862	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4476	2012-04-10 06:08:04:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4477	2012-04-10 06:08:07:099	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4478	2012-04-10 06:08:11:864	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4479	2012-04-10 06:08:15:030	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4480	2012-04-10 06:08:19:161	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4481	2012-04-10 06:08:20:133	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4482	2012-04-10 06:08:35:042	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
4483	2012-04-10 06:08:36:429	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4484	2012-04-10 06:08:37:688	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4485	2012-04-10 06:08:40:369	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4486	2012-04-10 06:08:47:522	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4487	2012-04-10 06:08:54:650	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4488	2012-04-10 06:08:59:763	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4489	2012-04-10 06:09:00:606	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4490	2012-04-10 06:09:04:758	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4491	2012-04-10 06:09:05:729	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4492	2012-04-10 06:09:05:880	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4493	2012-04-10 06:09:07:825	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4494	2012-04-10 06:09:08:809	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4495	2012-04-10 06:09:20:890	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4496	2012-04-10 06:09:22:685	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4497	2012-04-10 06:09:23:791	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4498	2012-04-10 06:09:30:977	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4499	2012-04-10 06:09:46:824	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4500	2012-04-10 06:09:50:301	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4501	2012-04-10 06:09:51:261	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4502	2012-04-10 06:09:52:235	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4503	2012-04-10 06:09:53	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 340.276	下达成功	IEC104S@PBGDCOM2	
4504	2012-04-10 06:09:55:245	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4505	2012-04-10 06:10:14:327	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4506	2012-04-10 06:10:15:113	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4507	2012-04-10 06:10:15:664	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
4508	2012-04-10 06:10:17:380	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4509	2012-04-10 06:10:22:916	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4510	2012-04-10 06:10:25:506	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4511	2012-04-10 06:10:27:538	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4512	2012-04-10 06:10:30:687	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4513	2012-04-10 06:10:32:604	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4514	2012-04-10 06:10:34:654	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4515	2012-04-10 06:10:43:761	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4516	2012-04-10 06:10:45	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 391.668	下达成功	IEC104S@PBGDCOM2	
4517	2012-04-10 06:10:48:014	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
4518	2012-04-10 06:10:49:855	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4519	2012-04-10 06:10:51:952	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4520	2012-04-10 06:10:54:924	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4521	2012-04-10 06:10:54:323	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4522	2012-04-10 06:10:54:761	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4523	2012-04-10 06:10:54:323	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4524	2012-04-10 06:10:54:761	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4525	2012-04-10 06:11:02:376	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4526	2012-04-10 06:11:13:041	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4527	2012-04-10 06:11:15:114	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4528	2012-04-10 06:11:16:091	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4529	2012-04-10 06:11:17:630	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4530	2012-04-10 06:11:17:065	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4531	2012-04-10 06:11:21:166	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4532	2012-04-10 06:11:22:139	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4533	2012-04-10 06:11:25:073	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4534	2012-04-10 06:11:27:187	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
4535	2012-04-10 06:11:29:322	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
4536	2012-04-10 06:11:30:289	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
4537	2012-04-10 06:11:31:305	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4538	2012-04-10 06:11:32:397	F2.FKDG_3JCQ_DI21	2F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
4539	2012-04-10 06:11:34:522	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4540	2012-04-10 06:11:37:478	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4541	2012-04-10 06:11:40:474	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4542	2012-04-10 06:11:44:567	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4543	2012-04-10 06:11:47:615	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4544	2012-04-10 06:11:50:634	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4545	2012-04-10 06:11:51:600	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4546	2012-04-10 06:11:53:684	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4547	2012-04-10 06:11:57:504	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4548	2012-04-10 06:11:59:110	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
4549	2012-04-10 06:12:01:116	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4550	2012-04-10 06:12:02:997	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4551	2012-04-10 06:12:10:802	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4552	2012-04-10 06:12:13:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4553	2012-04-10 06:12:14:614	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4554	2012-04-10 06:12:18:594	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4555	2012-04-10 06:12:23:937	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4556	2012-04-10 06:12:27:944	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4557	2012-04-10 06:12:29:386	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
4558	2012-04-10 06:12:29:775	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
4559	2012-04-10 06:12:33:035	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4560	2012-04-10 06:12:37:995	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4561	2012-04-10 06:12:46:488	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4562	2012-04-10 06:12:50:293	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4563	2012-04-10 06:12:51:250	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4564	2012-04-10 06:12:52:349	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4565	2012-04-10 06:13:01:507	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4566	2012-04-10 06:13:02:468	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4567	2012-04-10 06:13:05:497	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4568	2012-04-10 06:13:08:531	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4569	2012-04-10 06:13:09:498	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4570	2012-04-10 06:13:13:274	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4571	2012-04-10 06:13:14:244	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4572	2012-04-10 06:13:14:375	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4573	2012-04-10 06:13:16:464	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4574	2012-04-10 06:13:17:439	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4575	2012-04-10 06:13:18:550	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4576	2012-04-10 06:13:23:385	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4577	2012-04-10 06:13:28:443	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4578	2012-04-10 06:13:30:485	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4579	2012-04-10 06:13:35:681	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4580	2012-04-10 06:13:37:610	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4581	2012-04-10 06:13:39:823	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4582	2012-04-10 06:13:41:609	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4583	2012-04-10 06:13:44:064	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4584	2012-04-10 06:13:45:024	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4585	2012-04-10 06:13:46:856	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4586	2012-04-10 06:13:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 441.962	下达成功	IEC104S@PBGDCOM2	
4587	2012-04-10 06:13:57:921	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4588	2012-04-10 06:13:58:092	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4589	2012-04-10 06:13:59:075	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4590	2012-04-10 06:14:00:532	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4591	2012-04-10 06:14:01:126	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4592	2012-04-10 06:14:01:956	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4593	2012-04-10 06:14:05:403	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4594	2012-04-10 06:14:07:150	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4595	2012-04-10 06:14:12:209	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4596	2012-04-10 06:14:13:073	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4597	2012-04-10 06:14:16:096	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4598	2012-04-10 06:14:17:061	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4599	2012-04-10 06:14:22:187	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4600	2012-04-10 06:14:26:167	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4601	2012-04-10 06:14:27:272	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4602	2012-04-10 06:14:28:378	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4603	2012-04-10 06:14:28:246	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4604	2012-04-10 06:14:30:178	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4605	2012-04-10 06:14:31:174	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4606	2012-04-10 06:14:37:249	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4607	2012-04-10 06:14:39:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4608	2012-04-10 06:14:40:383	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4609	2012-04-10 06:14:42:422	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4610	2012-04-10 06:14:44:332	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4611	2012-04-10 06:14:45:564	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4612	2012-04-10 06:14:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 496.040	下达成功	IEC104S@PBGDCOM2	
4613	2012-04-10 06:14:52:453	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4614	2012-04-10 06:14:55:489	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4615	2012-04-10 06:14:58:133	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4616	2012-04-10 06:14:58:647	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4617	2012-04-10 06:15:00:695	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4618	2012-04-10 06:15:02:652	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4619	2012-04-10 06:15:03:750	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4620	2012-04-10 06:15:05:260	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4621	2012-04-10 06:15:05:832	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4622	2012-04-10 06:15:07:770	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4623	2012-04-10 06:15:13:732	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4624	2012-04-10 06:15:14:683	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4625	2012-04-10 06:15:17:822	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4626	2012-04-10 06:15:19:734	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作			PBGAPS2	
4627	2012-04-10 06:15:20:837	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4628	2012-04-10 06:15:20:564	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
4629	2012-04-10 06:15:21:612	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4630	2012-04-10 06:15:20:728	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
4631	2012-04-10 06:15:22:882	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4632	2012-04-10 06:15:24:896	F2.BY_1274	2F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
4633	2012-04-10 06:15:26:289	F2.BY_1278	2F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
4634	2012-04-10 06:15:25:905	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4635	2012-04-10 06:15:28:493	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4636	2012-04-10 06:15:31:985	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4637	2012-04-10 06:15:33	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 460.151	下达成功	IEC104S@PBGDCOM2	
4638	2012-04-10 06:15:34:997	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4639	2012-04-10 06:15:38:050	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4640	2012-04-10 06:15:43:719	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4641	2012-04-10 06:15:49:014	F2.BY_1277	2F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
4642	2012-04-10 06:15:50:293	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4643	2012-04-10 06:15:51:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
4644	2012-04-10 06:15:54:180	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4645	2012-04-10 06:15:57:320	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4646	2012-04-10 06:16:00:198	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4647	2012-04-10 06:16:06:566	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4648	2012-04-10 06:16:10:259	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
4649	2012-04-10 06:16:17:417	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4650	2012-04-10 06:16:23:523	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4651	2012-04-10 06:16:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 513.130	下达成功	IEC104S@PBGDCOM2	
4652	2012-04-10 06:16:25:585	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4653	2012-04-10 06:16:27:628	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4654	2012-04-10 06:16:35:709	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4655	2012-04-10 06:16:36:676	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4656	2012-04-10 06:16:38:759	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4657	2012-04-10 06:16:39:854	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4658	2012-04-10 06:16:42:604	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4659	2012-04-10 06:16:42:889	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4660	2012-04-10 06:16:46:969	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
4661	2012-04-10 06:16:59:180	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4662	2012-04-10 06:17:02:115	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4663	2012-04-10 06:17:05:138	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4664	2012-04-10 06:17:07:328	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4665	2012-04-10 06:17:07:201	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4666	2012-04-10 06:17:11:298	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4667	2012-04-10 06:17:14:151	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4668	2012-04-10 06:17:17:176	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4669	2012-04-10 06:17:21:029	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4670	2012-04-10 06:17:22:542	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4671	2012-04-10 06:17:24:214	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4672	2012-04-10 06:17:38:465	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4673	2012-04-10 06:17:38:525	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4674	2012-04-10 06:17:39:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4675	2012-04-10 06:17:40:520	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4676	2012-04-10 06:17:43:519	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4677	2012-04-10 06:17:45:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4678	2012-04-10 06:17:46:518	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4679	2012-04-10 06:17:47:617	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4680	2012-04-10 06:17:49:528	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4681	2012-04-10 06:17:50:138	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
4682	2012-04-10 06:17:53:699	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4683	2012-04-10 06:17:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 485.664	下达成功	IEC104S@PBGDCOM2	
4684	2012-04-10 06:17:57:674	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4685	2012-04-10 06:17:59:607	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4686	2012-04-10 06:18:00:577	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4687	2012-04-10 06:18:08:909	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4688	2012-04-10 06:18:10:857	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4689	2012-04-10 06:18:11:968	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4690	2012-04-10 06:18:20:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
4691	2012-04-10 06:18:21:707	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4692	2012-04-10 06:18:23:961	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4693	2012-04-10 06:18:25:943	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4694	2012-04-10 06:18:38:912	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4695	2012-04-10 06:18:41:732	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4696	2012-04-10 06:18:42:113	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4697	2012-04-10 06:18:52:326	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4698	2012-04-10 06:18:55:322	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4699	2012-04-10 06:18:58:457	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4700	2012-04-10 06:19:00:496	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4701	2012-04-10 06:19:01:325	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4702	2012-04-10 06:19:08:767	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4703	2012-04-10 06:19:09:568	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4704	2012-04-10 06:19:13:452	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4705	2012-04-10 06:19:18:456	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4706	2012-04-10 06:19:19:564	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4707	2012-04-10 06:19:23:995	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4708	2012-04-10 06:19:23:472	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4709	2012-04-10 06:19:31:679	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4710	2012-04-10 06:19:42:815	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4711	2012-04-10 06:19:46:951	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4712	2012-04-10 06:19:52:038	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4713	2012-04-10 06:19:53:985	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4714	2012-04-10 06:19:58:011	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4715	2012-04-10 06:19:59:125	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4716	2012-04-10 06:20:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 521.797	下达成功	IEC104S@PBGDCOM2	
4717	2012-04-10 06:20:02:168	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4718	2012-04-10 06:20:03:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4719	2012-04-10 06:20:04:197	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4720	2012-04-10 06:20:10:201	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4721	2012-04-10 06:20:11:291	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4722	2012-04-10 06:20:20:579	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4723	2012-04-10 06:20:20:186	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4724	2012-04-10 06:20:25:277	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4725	2012-04-10 06:20:26:251	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4726	2012-04-10 06:20:29:171	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4727	2012-04-10 06:20:29:173	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4728	2012-04-10 06:20:31:251	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4729	2012-04-10 06:20:40:475	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4730	2012-04-10 06:20:41:431	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4731	2012-04-10 06:20:42:530	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4732	2012-04-10 06:20:45:514	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4733	2012-04-10 06:20:49:629	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4734	2012-04-10 06:20:50:592	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4735	2012-04-10 06:20:51:227	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4736	2012-04-10 06:20:51:560	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4737	2012-04-10 06:20:53:637	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4738	2012-04-10 06:20:55:338	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4739	2012-04-10 06:21:01:769	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4740	2012-04-10 06:21:02:274	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4741	2012-04-10 06:21:02:746	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4742	2012-04-10 06:21:08:867	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4743	2012-04-10 06:21:11:922	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4744	2012-04-10 06:21:18:839	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4745	2012-04-10 06:21:21:832	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4746	2012-04-10 06:21:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 579.293	下达成功	IEC104S@PBGDCOM2	
4747	2012-04-10 06:21:31:996	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4748	2012-04-10 06:21:32:029	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
4749	2012-04-10 06:21:32:029	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
4750	2012-04-10 06:21:32:559	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4751	2012-04-10 06:21:32:559	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4752	2012-04-10 06:21:35:010	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4753	2012-04-10 06:21:34:438	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4754	2012-04-10 06:21:34:438	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4755	2012-04-10 06:21:35:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
4756	2012-04-10 06:21:36:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4757	2012-04-10 06:21:37:773	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作	复归		PBGAPS2	
4758	2012-04-10 06:21:38:730	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4759	2012-04-10 06:21:38:730	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4760	2012-04-10 06:21:39:827	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4761	2012-04-10 06:21:39:827	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4762	2012-04-10 06:21:42:040	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4763	2012-04-10 06:21:42:707	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
4764	2012-04-10 06:21:43:141	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4765	2012-04-10 06:21:43:911	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
4766	2012-04-10 06:21:43:611	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4767	2012-04-10 06:21:43:611	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4768	2012-04-10 06:21:44:237	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4769	2012-04-10 06:21:45:217	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4770	2012-04-10 06:21:44:237	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4771	2012-04-10 06:21:46:188	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4772	2012-04-10 06:21:47:647	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4773	2012-04-10 06:21:48:461	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4774	2012-04-10 06:21:47:647	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4775	2012-04-10 06:21:48:087	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4776	2012-04-10 06:21:48:087	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4777	2012-04-10 06:21:51:297	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4778	2012-04-10 06:21:52:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4779	2012-04-10 06:21:51:173	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4780	2012-04-10 06:21:51:173	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4781	2012-04-10 06:21:51:538	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4782	2012-04-10 06:21:51:538	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4783	2012-04-10 06:21:52:453	F1.FKDG_3JCQ_DI21	1F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
4784	2012-04-10 06:21:52:453	F1.FKDG_1DJ_DI21	1F:(总线)顶盖排水系统1号泵主态			PBGAPS2	
4785	2012-04-10 06:21:52:453	F1.FKDG_3DJ_DI21	1F:(总线)顶盖排水系统3号泵主态	复归		PBGAPS2	
4786	2012-04-10 06:21:53:155	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
4787	2012-04-10 06:21:53:337	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4788	2012-04-10 06:21:56:309	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4789	2012-04-10 06:21:57:389	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4790	2012-04-10 06:21:58:300	F6.SLJX_DY_DI41	6F:导叶第2段关闭拐点开度	复归		PBGAPS2	
4791	2012-04-10 06:21:57:338	F6_PRO.SLJX_DY_SOE41	6F_PRO:导叶拐点	复归		PBGAPS2	
4792	2012-04-10 06:22:02:470	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4793	2012-04-10 06:22:03:422	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4794	2012-04-10 06:22:03:781	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
4795	2012-04-10 06:22:04:191	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
4796	2012-04-10 06:22:07:435	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4797	2012-04-10 06:22:08:534	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4798	2012-04-10 06:22:10:607	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4799	2012-04-10 06:22:12:407	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4800	2012-04-10 06:22:14:371	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4801	2012-04-10 06:22:17:427	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4802	2012-04-10 06:22:22:536	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4803	2012-04-10 06:22:23:512	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4804	2012-04-10 06:22:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 553.536	下达成功	IEC104S@PBGDCOM2	
4805	2012-04-10 06:22:24:799	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4806	2012-04-10 06:22:30:670	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4807	2012-04-10 06:22:33:114	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
4808	2012-04-10 06:22:36:233	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
4809	2012-04-10 06:22:36:233	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4810	2012-04-10 06:22:38:852	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4811	2012-04-10 06:22:43:144	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4812	2012-04-10 06:22:45:880	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4813	2012-04-10 06:22:47:807	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4814	2012-04-10 06:22:53:042	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4815	2012-04-10 06:22:54:025	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4816	2012-04-10 06:22:59:152	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4817	2012-04-10 06:23:05:119	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4818	2012-04-10 06:23:10:157	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4819	2012-04-10 06:23:12:229	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4820	2012-04-10 06:23:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 600.900	下达成功	IEC104S@PBGDCOM2	
4821	2012-04-10 06:23:16:121	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4822	2012-04-10 06:23:17:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4823	2012-04-10 06:23:17:869	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
4824	2012-04-10 06:23:17:353	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4825	2012-04-10 06:23:17:692	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4826	2012-04-10 06:23:17:353	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4827	2012-04-10 06:23:17:692	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4828	2012-04-10 06:23:21:100	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4829	2012-04-10 06:23:27:282	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4830	2012-04-10 06:23:30:304	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4831	2012-04-10 06:23:35:741	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
4832	2012-04-10 06:23:38:388	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4833	2012-04-10 06:23:41:551	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4834	2012-04-10 06:23:43:336	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4835	2012-04-10 06:23:45:517	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4836	2012-04-10 06:23:52:645	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4837	2012-04-10 06:24:04:918	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4838	2012-04-10 06:24:05:882	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4839	2012-04-10 06:24:08:929	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4840	2012-04-10 06:24:12:811	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4841	2012-04-10 06:24:13:784	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4842	2012-04-10 06:24:28:940	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4843	2012-04-10 06:24:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 651.926	下达成功	IEC104S@PBGDCOM2	
4844	2012-04-10 06:24:34:244	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4845	2012-04-10 06:24:34:545	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4846	2012-04-10 06:24:34:244	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4847	2012-04-10 06:24:34:545	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4848	2012-04-10 06:24:37:060	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4849	2012-04-10 06:24:37:651	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
4850	2012-04-10 06:24:37:919	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
4851	2012-04-10 06:24:37:651	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
4852	2012-04-10 06:24:37:919	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
4853	2012-04-10 06:24:40:265	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4854	2012-04-10 06:24:42:590	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4855	2012-04-10 06:24:42:128	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4856	2012-04-10 06:24:45:186	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4857	2012-04-10 06:24:46:035	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4858	2012-04-10 06:24:49:105	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4859	2012-04-10 06:24:50:345	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4860	2012-04-10 06:24:52:292	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4861	2012-04-10 06:24:57:348	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4862	2012-04-10 06:25:03:499	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4863	2012-04-10 06:25:04:456	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4864	2012-04-10 06:25:07:583	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4865	2012-04-10 06:25:09:522	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4866	2012-04-10 06:25:16:315	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4867	2012-04-10 06:25:19:826	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
4868	2012-04-10 06:25:21:554	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
4869	2012-04-10 06:25:21:577	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4870	2012-04-10 06:25:25:147	F2.BY_1274	2F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
4871	2012-04-10 06:25:24:643	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4872	2012-04-10 06:25:26:425	F2.BY_1277	2F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
4873	2012-04-10 06:25:29:654	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4874	2012-04-10 06:25:31:707	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4875	2012-04-10 06:25:33:757	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4876	2012-04-10 06:25:34:569	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4877	2012-04-10 06:25:35:847	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
4878	2012-04-10 06:25:35:814	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4879	2012-04-10 06:25:36:770	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4880	2012-04-10 06:25:40:879	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4881	2012-04-10 06:25:49:167	F2.BY_1278	2F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
4882	2012-04-10 06:26:07:150	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4883	2012-04-10 06:26:08:235	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4884	2012-04-10 06:26:09:872	F2.FKDG_3JCQ_DI21	2F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
4885	2012-04-10 06:26:11:240	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4886	2012-04-10 06:26:12:199	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4887	2012-04-10 06:26:18:175	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4888	2012-04-10 06:26:19:135	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4889	2012-04-10 06:26:20:094	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4890	2012-04-10 06:26:24:229	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4891	2012-04-10 06:26:27:278	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4892	2012-04-10 06:26:35:442	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4893	2012-04-10 06:26:37:385	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4894	2012-04-10 06:26:39:468	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4895	2012-04-10 06:26:41:420	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4896	2012-04-10 06:26:43:496	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4897	2012-04-10 06:26:50:591	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4898	2012-04-10 06:26:53	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 693.553	下达成功	IEC104S@PBGDCOM2	
4899	2012-04-10 06:26:54:695	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4900	2012-04-10 06:26:57:604	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4901	2012-04-10 06:26:58:576	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4902	2012-04-10 06:27:03:096	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
4903	2012-04-10 06:27:03:096	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
4904	2012-04-10 06:27:06:681	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4905	2012-04-10 06:27:07:921	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4906	2012-04-10 06:27:08:729	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4907	2012-04-10 06:27:09:703	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4908	2012-04-10 06:27:10:803	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4909	2012-04-10 06:27:11:808	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行			PBGAPS2	
4910	2012-04-10 06:27:12:642	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
4911	2012-04-10 06:27:15:090	F2.SLJX_DY3_DI41	2F:导叶第3段关闭拐点开度			PBGAPS2	
4912	2012-04-10 06:27:14:967	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4913	2012-04-10 06:27:14:131	F2_PRO.SLJX_DY_SOE43	2F_PRO导叶第3段关闭拐点开度			PBGAPS2	
4914	2012-04-10 06:27:15:708	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4915	2012-04-10 06:27:18:740	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4916	2012-04-10 06:27:22:725	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4917	2012-04-10 06:27:23:821	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4918	2012-04-10 06:27:37:009	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4919	2012-04-10 06:27:38:117	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4920	2012-04-10 06:27:40:756	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开			PBGAPS2	
4921	2012-04-10 06:27:42:998	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4922	2012-04-10 06:27:48:204	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4923	2012-04-10 06:27:50:420	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行			PBGAPS2	
4924	2012-04-10 06:27:50:420	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态			PBGAPS2	
4925	2012-04-10 06:27:50:420	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态	复归		PBGAPS2	
4926	2012-04-10 06:27:50	LCU10.GY3_GY32_OBJ	LCU10:3#公用电系统400VII段进线GY32控制	分闸	下达成功	yw3z@PBGOS1	
4927	2012-04-10 06:27:50:392	LCU10.GY3_GY32_DO00	LCU10:分3#公用电系统400V_II段进线断路器GY32	动作		PBGAPS2	
4928	2012-04-10 06:27:50:448	LCU10.GY3_GY32_DI10	LCU10:3号公用电Ⅱ段进线断路器GY32分闸			PBGAPS2	
4929	2012-04-10 06:27:50:448	LCU10.GY3_GY32_DI11	LCU10:3号公用电Ⅱ段进线断路器GY32合闸	复归		PBGAPS2	
4930	2012-04-10 06:27:50:448	LCU10.UPS1_JIQI_DI00	LCU10:中控室第一套UPS_1号UPS机器	故障		PBGAPS2	
4931	2012-04-10 06:27:50:448	LCU10.UPS2_JIQI_DI00	LCU10:中控室第一套UPS_2号UPS机器	故障		PBGAPS2	
4932	2012-04-10 06:27:50:900	LCU10.UPS1_APWR_DI21	LCU10:中控室第二套UPS1交流整流供电	复归		PBGAPS2	
4933	2012-04-10 06:27:50:900	LCU10.UPS1_DPWR_DI21	LCU10:中控室第二套UPS1直流供电			PBGAPS2	
4934	2012-04-10 06:27:50:900	LCU10.UPS1_AC_DI00	LCU10:中控室第二套UPS1交流故障			PBGAPS2	
4935	2012-04-10 06:27:51	LCU10.UPSWYP_WY_AIV	LCU10:中控室UPS柜UPS稳压装置输出电压	通道故障		PBGAPS2	
4936	2012-04-10 06:27:51:024	LCU10.UPS2_AC_DI04	LCU10:中控室第一套UPS_2号UPS市电异常			PBGAPS2	
4937	2012-04-10 06:27:52:235	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4938	2012-04-10 06:27:53:331	LCU10.GY3_GY32_DO00	LCU10:分3#公用电系统400V_II段进线断路器GY32	复归		PBGAPS2	
4939	2012-04-10 06:27:53:559	LCU10.GY3_GY32_DI07	LCU10:3号公用电Ⅱ段进线断路器GY32合闸准备未绪	复归		PBGAPS2	
4940	2012-04-10 06:27:55:280	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4941	2012-04-10 06:27:57:392	LCU10.BY_217_DI	LCU10:通信高频开关电源屏Ⅰ交流停电	动作		PBGAPS2	
4942	2012-04-10 06:27:59:375	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4943	2012-04-10 06:28:06	LCU10.GY3_GY33_OBJ	LCU10:3#公用电系统400V母联GY33控制	合闸	下达成功	yw3z@PBGOS1	
4944	2012-04-10 06:28:05:568	LCU10.GY3_GY33_DO01	LCU10:合3#公用电系统400V_母联断路器GY33	动作		PBGAPS2	
4945	2012-04-10 06:28:05:682	LCU10.GY3_GY33_DI10	LCU10:3号公用电母联断路器GY33分闸	复归		PBGAPS2	
4946	2012-04-10 06:28:05:682	LCU10.GY3_GY33_DI11	LCU10:3号公用电母联断路器GY33合闸			PBGAPS2	
4947	2012-04-10 06:28:05:682	LCU10.GY3_GY33_DI07	LCU10:3号公用电母联断路器GY33合闸准备未绪			PBGAPS2	
4948	2012-04-10 06:28:05:910	LCU10.UPS1_APWR_DI21	LCU10:中控室第二套UPS1交流整流供电			PBGAPS2	
4949	2012-04-10 06:28:05:910	LCU10.UPS1_DPWR_DI21	LCU10:中控室第二套UPS1直流供电	复归		PBGAPS2	
4950	2012-04-10 06:28:05:910	LCU10.UPS1_AC_DI00	LCU10:中控室第二套UPS1交流故障	复归		PBGAPS2	
4951	2012-04-10 06:28:07:494	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4952	2012-04-10 06:28:07:363	LCU10.UPS1_JIQI_DI00	LCU10:中控室第一套UPS_1号UPS机器	正常		PBGAPS2	
4953	2012-04-10 06:28:07:363	LCU10.UPS2_JIQI_DI00	LCU10:中控室第一套UPS_2号UPS机器	正常		PBGAPS2	
4954	2012-04-10 06:28:07	LCU10.UPSWYP_WY_AIV	LCU10:中控室UPS柜UPS稳压装置输出电压	通道正常		PBGAPS2	
4955	2012-04-10 06:28:08:096	LCU10.UPS2_AC_DI04	LCU10:中控室第一套UPS_2号UPS市电异常	复归		PBGAPS2	
4956	2012-04-10 06:28:08:660	LCU10.GY3_GY33_DO01	LCU10:合3#公用电系统400V_母联断路器GY33	复归		PBGAPS2	
4957	2012-04-10 06:28:13:053	LCU10.BY_217_DI	LCU10:通信高频开关电源屏Ⅰ交流停电	复归		PBGAPS2	
4958	2012-04-10 06:28:15:345	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4959	2012-04-10 06:28:20:445	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4960	2012-04-10 06:28:23:349	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4961	2012-04-10 06:28:25:573	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4962	2012-04-10 06:28:39:042	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
4963	2012-04-10 06:28:38:797	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4964	2012-04-10 06:28:43	LCU10.ZM3_ZM32_OBJ	LCU10:3#照明系统400VII段进线ZM32控制	分闸	下达成功	yw3z@PBGOS1	
4965	2012-04-10 06:28:42:340	LCU10.ZM3_ZM32_DO00	LCU10:分3#照明系统400V_II段进线断路器ZM32	动作		PBGAPS2	
4966	2012-04-10 06:28:42:797	LCU10.ZM3_ZM32_DI10	LCU10:3号照明Ⅱ段进线断路器ZM32分闸			PBGAPS2	
4967	2012-04-10 06:28:42:797	LCU10.ZM3_ZM32_DI11	LCU10:3号照明Ⅱ段进线断路器ZM32合闸	复归		PBGAPS2	
4968	2012-04-10 06:28:43:842	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4969	2012-04-10 06:28:45:444	LCU10.ZM3_ZM32_DO00	LCU10:分3#照明系统400V_II段进线断路器ZM32	复归		PBGAPS2	
4970	2012-04-10 06:28:45:903	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4971	2012-04-10 06:28:47:120	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
4972	2012-04-10 06:28:47:120	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
4973	2012-04-10 06:28:47:120	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
4974	2012-04-10 06:28:46:883	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4975	2012-04-10 06:28:46:237	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
4976	2012-04-10 06:28:47:972	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4977	2012-04-10 06:28:49	LCU10.ZM3_ZM33_OBJ	LCU10:3#照明系统400V母联ZM33控制	合闸	下达成功	yw3z@PBGOS1	
4978	2012-04-10 06:28:48:757	LCU10.ZM3_ZM33_DO01	LCU10:合3#照明系统400V_母联断路器ZM33	动作		PBGAPS2	
4979	2012-04-10 06:28:49:318	LCU10.ZM3_ZM33_DI10	LCU10:3号照明母联断路器ZM33分闸	复归		PBGAPS2	
4980	2012-04-10 06:28:49:318	LCU10.ZM3_ZM33_DI11	LCU10:3号照明母联断路器ZM33合闸			PBGAPS2	
4981	2012-04-10 06:28:49:914	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4982	2012-04-10 06:28:49:771	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
4983	2012-04-10 06:28:51:976	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4984	2012-04-10 06:28:51:853	LCU10.ZM3_ZM33_DO01	LCU10:合3#照明系统400V_母联断路器ZM33	复归		PBGAPS2	
4985	2012-04-10 06:28:52:936	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4986	2012-04-10 06:28:52:201	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
4987	2012-04-10 06:28:55:739	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
4988	2012-04-10 06:28:58:017	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4989	2012-04-10 06:29:02:062	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4990	2012-04-10 06:29:03:172	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4991	2012-04-10 06:29:04:159	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4992	2012-04-10 06:29:04:981	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4993	2012-04-10 06:29:07:193	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4994	2012-04-10 06:29:10:226	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4995	2012-04-10 06:29:11:183	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4996	2012-04-10 06:29:12:268	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4997	2012-04-10 06:29:13:354	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
4998	2012-04-10 06:29:15:056	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
4999	2012-04-10 06:29:17:103	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5000	2012-04-10 06:29:21:192	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5001	2012-04-10 06:29:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 645.700	下达成功	IEC104S@PBGDCOM2	
5002	2012-04-10 06:29:27:128	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5003	2012-04-10 06:29:30:287	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5004	2012-04-10 06:29:34:384	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5005	2012-04-10 06:29:47:570	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5006	2012-04-10 06:29:48:542	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5007	2012-04-10 06:29:50	LCU10.CY_DL8412_OBJ	LCU10:10kVⅧ段3#出线DL8412控制	分闸	下达成功	yw3z@PBGOS1	
5008	2012-04-10 06:29:50:939	LCU10.CY_DL8412_DO00	LCU10:分10kV_Ⅷ段3#出线断路器DL8412	动作		PBGAPS2	
5009	2012-04-10 06:29:50:310	LCU11.DB1_FAN1_3_DI20	LCU11:进水口配电房1-3号风机故障			PBGAPS2	
5010	2012-04-10 06:29:50:279	LCU10.CY_DL8412_SOE11	LCU10:10kV_Ⅷ段进水口2号变开关DL8412合闸	复归		PBGAPS2	
5011	2012-04-10 06:29:50	LCU11.JX412B_aRZ_AIW	LCU11:进水口412B_a相绕组温度	通道故障		PBGAPS2	
5012	2012-04-10 06:29:50	LCU11.JX412B_bRZ_AIW	LCU11:进水口412B_b相绕组温度	通道故障		PBGAPS2	
5013	2012-04-10 06:29:50	LCU11.JX412B_cRZ_AIW	LCU11:进水口412B_c相绕组温度	通道故障		PBGAPS2	
5014	2012-04-10 06:29:50:430	LCU11.BY_209	LCU11:(总线）水厂清水池AC220V电源2段故障	动作		PBGAPS2	
5015	2012-04-10 06:29:50:430	LCU11.BY_224	LCU11:(总线）水厂清水池泵3故障	动作		PBGAPS2	
5016	2012-04-10 06:29:50:283	LCU10.CY_DL8412_SOE10	LCU10:10kV_Ⅷ段进水口2号变开关DL8412分闸			PBGAPS2	
5017	2012-04-10 06:29:50:753	LCU11.JKP1_OPM1_DI00	LCU11:进水口1号-3号闸门启闭机1号油泵故障			PBGAPS2	
5018	2012-04-10 06:29:50:753	LCU11.JKP2_OPM3_DI00	LCU11:进水口4号-6号闸门启闭机1号油泵故障			PBGAPS2	
5019	2012-04-10 06:29:51:799	LCU11.DB1_DB12_DI10	LCU11:进水口400V_Ⅱ段进线开关DB12分闸			PBGAPS2	
5020	2012-04-10 06:29:51:799	LCU11.DB1_DB12_DI11	LCU11:进水口400V_Ⅱ段进线开关DB12合闸	复归		PBGAPS2	
5021	2012-04-10 06:29:53:006	LCU11.UC2_1YOUB_DI00	LCU11:(UC)进水口4-6号闸门1号油泵故障			PBGAPS2	
5022	2012-04-10 06:29:53:006	LCU11.UC_1YOUB_DI00	LCU11:(UC)进水口1-3号闸门1油泵故障			PBGAPS2	
5023	2012-04-10 06:29:53:945	LCU10.CY_DL8412_DO00	LCU10:分10kV_Ⅷ段3#出线断路器DL8412	复归		PBGAPS2	
5024	2012-04-10 06:29:53:447	LCU11.DB1_DB13_DI10	LCU11:进水口400V供电配电盘母联断路器DB13分闸	复归		PBGAPS2	
5025	2012-04-10 06:29:53:447	LCU11.DB1_DB13_DI11	LCU11:进水口400V供电配电盘母联断路器DB13合闸			PBGAPS2	
5026	2012-04-10 06:29:53:447	LCU11.DB1_DB13_DI07	LCU11:进水口400V供电配电盘母联断路器DB13合闸准备未绪			PBGAPS2	
5027	2012-04-10 06:29:53:447	LCU11.DB1_FAN1_3_DI20	LCU11:进水口配电房1-3号风机故障	复归		PBGAPS2	
5028	2012-04-10 06:29:53:447	LCU11.BY_209	LCU11:(总线）水厂清水池AC220V电源2段故障	复归		PBGAPS2	
5029	2012-04-10 06:29:53:726	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5030	2012-04-10 06:29:54	LCU11.(UC)400V-JSKⅡ-1	LCU11:(UC)进水口公用电Ⅱ段A相电压	0.000越下限		PBGAPS2	
5031	2012-04-10 06:29:54	LCU11.(UC)400V-JSKⅡ-2	LCU11:(UC)进水口公用电Ⅱ段B相电压	0.000越下限		PBGAPS2	
5032	2012-04-10 06:29:54	LCU11.(UC)400V-JSKⅡ-3	LCU11:(UC)进水口公用电Ⅱ段C相电压	0.000越下限		PBGAPS2	
5033	2012-04-10 06:29:54:165	LCU11.JKP1_OPM1_DI00	LCU11:进水口1号-3号闸门启闭机1号油泵故障	复归		PBGAPS2	
5034	2012-04-10 06:29:54:286	LCU11.JKP2_OPM3_DI00	LCU11:进水口4号-6号闸门启闭机1号油泵故障	复归		PBGAPS2	
5035	2012-04-10 06:29:54:286	LCU11.BY_224	LCU11:(总线）水厂清水池泵3故障	复归		PBGAPS2	
5036	2012-04-10 06:29:57:267	LCU11.UC2_1YOUB_DI00	LCU11:(UC)进水口4-6号闸门1号油泵故障	复归		PBGAPS2	
5037	2012-04-10 06:29:57:267	LCU11.UC_1YOUB_DI00	LCU11:(UC)进水口1-3号闸门1油泵故障	复归		PBGAPS2	
5038	2012-04-10 06:29:58	LCU11.(UC)400V-JSKⅡ-1	LCU11:(UC)进水口公用电Ⅱ段A相电压	224.580复下限		PBGAPS2	
5039	2012-04-10 06:29:58	LCU11.(UC)400V-JSKⅡ-2	LCU11:(UC)进水口公用电Ⅱ段B相电压	223.819复下限		PBGAPS2	
5040	2012-04-10 06:29:58	LCU11.(UC)400V-JSKⅡ-3	LCU11:(UC)进水口公用电Ⅱ段C相电压	224.199复下限		PBGAPS2	
5041	2012-04-10 06:29:59:207	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行	复归		PBGAPS2	
5042	2012-04-10 06:30:04:004	LCU11.DB1_DB12_DI07	LCU11:进水口400V_Ⅱ段进线开关DB12合闸准备未绪	复归		PBGAPS2	
5043	2012-04-10 06:30:04:860	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5044	2012-04-10 06:30:10:926	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5045	2012-04-10 06:30:12	LCU10.CY_DL8422_OBJ	LCU10:10kVⅧ段4#出线DL8422控制	分闸	下达成功	yw3z@PBGOS1	
5046	2012-04-10 06:30:12:470	LCU10.CY_DL8422_DO00	LCU10:分10kV_Ⅷ段4#出线断路器DL8422	动作		PBGAPS2	
5047	2012-04-10 06:30:12	LCU12.X422B_ATXQ_AIW	LCU12:泄洪洞2#变压器422Ba相绕组温度	通道故障		PBGAPS2	
5048	2012-04-10 06:30:12	LCU12.X422B_BTXQ_AIW	LCU12:泄洪洞2#变压器422Bb相绕组温度	通道故障		PBGAPS2	
5049	2012-04-10 06:30:12	LCU12.X422B_CTXQ_AIW	LCU12:泄洪洞2#变压器422Bc相绕组温度	通道故障		PBGAPS2	
5050	2012-04-10 06:30:12:775	LCU12.R1LCU_CPWR_DI00	LCU12:备用	动作		PBGAPS2	
5051	2012-04-10 06:30:12:031	LCU10.CY_DL8422_SOE11	LCU10:10kV_Ⅷ段泄洪洞2号变开关DL8422合闸	复归		PBGAPS2	
5052	2012-04-10 06:30:12:033	LCU10.CY_DL8422_SOE10	LCU10:10kV_Ⅷ段泄洪洞2号变开关DL8422分闸			PBGAPS2	
5053	2012-04-10 06:30:14:215	LCU12.DB2_DB22_DI10	LCU12:泄洪洞400V供电配电盘II段进线断路器DB22分闸	动作		PBGAPS2	
5054	2012-04-10 06:30:14:215	LCU12.DB2_DB22_DI11	LCU12:泄洪洞400V供电配电盘II段进线断路器DB22合闸	复归		PBGAPS2	
5055	2012-04-10 06:30:13:969	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5056	2012-04-10 06:30:15:460	LCU10.CY_DL8422_DO00	LCU10:分10kV_Ⅷ段4#出线断路器DL8422	复归		PBGAPS2	
5057	2012-04-10 06:30:15:905	LCU12.DB3_DB23_DI10	LCU12:泄洪洞400V供电配电盘母联断路器DB23分闸	复归		PBGAPS2	
5058	2012-04-10 06:30:15:905	LCU12.DB3_DB23_DI11	LCU12:泄洪洞400V供电配电盘母联断路器DB23合闸	动作		PBGAPS2	
5059	2012-04-10 06:30:15:905	LCU12.R1LCU_CPWR_DI00	LCU12:备用	复归		PBGAPS2	
5060	2012-04-10 06:30:15:988	LCU12.DB3_DB23_DI07	LCU12:泄洪洞400V供电配电盘母联断路器DB23合闸准备未绪	动作		PBGAPS2	
5061	2012-04-10 06:30:15:822	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5062	2012-04-10 06:30:20:822	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5063	2012-04-10 06:30:22:865	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5064	2012-04-10 06:30:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 605.050	下达成功	IEC104S@PBGDCOM2	
5065	2012-04-10 06:30:26:391	LCU12.DB2_DB22_DI07	LCU12:泄洪洞400V供电配电盘II段进线断路器DB22合闸准备未绪	复归		PBGAPS2	
5066	2012-04-10 06:30:26:952	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
5067	2012-04-10 06:30:27:930	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5068	2012-04-10 06:30:31:471	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
5069	2012-04-10 06:30:33	LCU10.CY_DL8432_OBJ	LCU10:10kVⅧ段6#出线DL8432控制	分闸	下达成功	yw3z@PBGOS1	
5070	2012-04-10 06:30:33:317	LCU10.CY_DL8432_DO00	LCU10:分10kV_Ⅷ段6#出线断路器DL8432	动作		PBGAPS2	
5071	2012-04-10 06:30:33	LCU12.X432B_BTXQ_AIW	LCU12:溢洪道2#变压器432Bb相绕组温度	通道故障		PBGAPS2	
5072	2012-04-10 06:30:33	LCU12.X432B_CTXQ_AIW	LCU12:溢洪道2#变压器432Bc相绕组温度	通道故障		PBGAPS2	
5073	2012-04-10 06:30:33:592	LCU12.DB3_BFKP_DI05	LCU12:溢洪道配电房1~2风机控制回路电源消失	复归		PBGAPS2	
5074	2012-04-10 06:30:33:592	LCU12.DB3_LAFKP1_DI05	LCU12:大坝左岸#1灌浆廊道风机控制回路电源消失	复归		PBGAPS2	
5075	2012-04-10 06:30:33:592	LCU12.LLCU_CPWR_DI00	LCU12:DC220电源故障	动作		PBGAPS2	
5076	2012-04-10 06:30:32:872	LCU10.CY_DL8432_SOE11	LCU10:10kV_Ⅷ段溢洪道2号变开关DL8432合闸	复归		PBGAPS2	
5077	2012-04-10 06:30:32:875	LCU10.CY_DL8432_SOE10	LCU10:10kV_Ⅷ段溢洪道2号变开关DL8432分闸			PBGAPS2	
5078	2012-04-10 06:30:33	LCU12.X432B_ATXQ_AIW	LCU12:溢洪道2#变压器432Ba相绕组温度	通道故障		PBGAPS2	
5079	2012-04-10 06:30:34:640	LCU12.DB3_DB32_DI10	LCU12:溢洪道400V供电配电盘II段进线断路器DB32分闸	动作		PBGAPS2	
5080	2012-04-10 06:30:34:640	LCU12.DB3_DB32_DI11	LCU12:溢洪道400V供电配电盘II段进线断路器DB32合闸	复归		PBGAPS2	
5081	2012-04-10 06:30:35:763	LCU12.DB3_BFKP_DI05	LCU12:溢洪道配电房1~2风机控制回路电源消失	动作		PBGAPS2	
5082	2012-04-10 06:30:35:763	LCU12.DB3_DB33_DI10	LCU12:溢洪道400V供电配电盘母联断路器DB33分闸	复归		PBGAPS2	
5083	2012-04-10 06:30:35:763	LCU12.DB3_DB33_DI11	LCU12:溢洪道400V供电配电盘母联断路器DB33合闸	动作		PBGAPS2	
5084	2012-04-10 06:30:35:763	LCU12.DB3_DB33_DI07	LCU12:溢洪道400V供电配电盘母联断路器DB33合闸准备未绪	动作		PBGAPS2	
