5085	2012-04-10 06:30:35:763	LCU12.DB3_LAFKP1_DI05	LCU12:大坝左岸#1灌浆廊道风机控制回路电源消失	动作		PBGAPS2	
5086	2012-04-10 06:30:35:763	LCU12.LLCU_CPWR_DI00	LCU12:DC220电源故障	复归		PBGAPS2	
5087	2012-04-10 06:30:36:211	LCU10.CY_DL8432_DO00	LCU10:分10kV_Ⅷ段6#出线断路器DL8432	复归		PBGAPS2	
5088	2012-04-10 06:30:44:066	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5089	2012-04-10 06:30:46:314	LCU12.DB3_DB32_DI07	LCU12:溢洪道400V供电配电盘II段进线断路器DB32合闸准备未绪	复归		PBGAPS2	
5090	2012-04-10 06:30:47	LCU10.CY_DL8232_OBJ	LCU10:3#公用电系统2#变232B高压侧DL8232控制	分闸	下达成功	yw3z@PBGOS1	
5091	2012-04-10 06:30:47:792	LCU10.CY_DL8232_DO00	LCU10:分3#公用电系统2#变232B高压侧断路器DL8232	动作		PBGAPS2	
5092	2012-04-10 06:30:47:232	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5093	2012-04-10 06:30:48	LCU10.X232B_ARZ_AIW	LCU10:3号公用电系统2号变232B_A相绕组温度	通道故障		PBGAPS2	
5094	2012-04-10 06:30:48	LCU10.X232B_BRZ_AIW	LCU10:3号公用电系统2号变232B_B相绕组温度	通道故障		PBGAPS2	
5095	2012-04-10 06:30:48	LCU10.X232B_CRZ_AIW	LCU10:3号公用电系统2号变232B_C相绕组温度	通道故障		PBGAPS2	
5096	2012-04-10 06:30:47:408	LCU10.CY_DL8232_SOE11	LCU10:3号公用电232B开关DL8232合闸	复归		PBGAPS2	
5097	2012-04-10 06:30:47:411	LCU10.CY_DL8232_SOE10	LCU10:3号公用电232B开关DL8232分闸			PBGAPS2	
5098	2012-04-10 06:30:48:313	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5099	2012-04-10 06:30:49:289	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5100	2012-04-10 06:30:50:754	LCU10.CY_DL8232_DO00	LCU10:分3#公用电系统2#变232B高压侧断路器DL8232	复归		PBGAPS2	
5101	2012-04-10 06:30:57:204	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5102	2012-04-10 06:30:58	LCU10.CY_DL8332_OBJ	LCU10:3#照明系统2#变332B高压侧DL8332控制	分闸	下达成功	yw3z@PBGOS1	
5103	2012-04-10 06:30:58:180	LCU10.CY_DL8332_DO00	LCU10:分3#照明系统2#变332B高压侧断路器DL8332	动作		PBGAPS2	
5104	2012-04-10 06:30:58:465	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5105	2012-04-10 06:31:00:513	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5106	2012-04-10 06:31:01:032	LCU10.CY_DL8332_DO00	LCU10:分3#照明系统2#变332B高压侧断路器DL8332	复归		PBGAPS2	
5107	2012-04-10 06:31:01:473	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5108	2012-04-10 06:31:02:287	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5109	2012-04-10 06:31:03:518	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5110	2012-04-10 06:31:07:667	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5111	2012-04-10 06:31:08	LCU10.CY_DL8332_OBJ	LCU10:3#照明系统2#变332B高压侧DL8332控制	分闸	下达成功	yw3z@PBGOS1	
5112	2012-04-10 06:31:07:816	LCU10.CY_DL8332_DO00	LCU10:分3#照明系统2#变332B高压侧断路器DL8332	动作		PBGAPS2	
5113	2012-04-10 06:31:09:546	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5114	2012-04-10 06:31:10:870	LCU10.CY_DL8332_DO00	LCU10:分3#照明系统2#变332B高压侧断路器DL8332	复归		PBGAPS2	
5115	2012-04-10 06:31:10:648	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5116	2012-04-10 06:31:13:679	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5117	2012-04-10 06:31:18:308	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5118	2012-04-10 06:31:22:569	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5119	2012-04-10 06:31:25:223	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方	复归		PBGAPS2	
5120	2012-04-10 06:31:27:669	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5121	2012-04-10 06:31:30:712	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5122	2012-04-10 06:31:31	LCU10.X332B_ARZ_AIW	LCU10:3号照明系统2号变332B_A相绕组温度	通道故障		PBGAPS2	
5123	2012-04-10 06:31:31	LCU10.X332B_BRZ_AIW	LCU10:3号照明系统2号变332B_B相绕组温度	通道故障		PBGAPS2	
5124	2012-04-10 06:31:31	LCU10.X332B_CRZ_AIW	LCU10:3号照明系统2号变332B_C相绕组温度	通道故障		PBGAPS2	
5125	2012-04-10 06:31:31:307	LCU10.CY_DL8332_SOE11	LCU10:3号照明332B开关DL8332合闸	复归		PBGAPS2	
5126	2012-04-10 06:31:31:310	LCU10.CY_DL8332_SOE10	LCU10:3号照明332B开关DL8332分闸			PBGAPS2	
5127	2012-04-10 06:31:32:668	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5128	2012-04-10 06:31:33:636	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5129	2012-04-10 06:31:34:749	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5130	2012-04-10 06:31:35:726	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5131	2012-04-10 06:31:37	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 554.146	下达成功	IEC104S@PBGDCOM2	
5132	2012-04-10 06:31:41:853	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5133	2012-04-10 06:31:43	LCU10.CY_DL8262_OBJ	LCU10:10kVⅧ段13#出线DL8262控制	分闸	下达成功	yw3z@PBGOS1	
5134	2012-04-10 06:31:43:632	LCU10.CY_DL8261_DO00	LCU10:分10kV_Ⅷ段13#出线断路器DL8262	动作		PBGAPS2	
5135	2012-04-10 06:31:44	LCU12.X262B_ATXQ_AIW	LCU12:水厂配电系统2#变压器262Ba相绕组温度	通道故障		PBGAPS2	
5136	2012-04-10 06:31:44	LCU12.X262B_BTXQ_AIW	LCU12:水厂配电系统2#变压器262Bb相绕组温度	通道故障		PBGAPS2	
5137	2012-04-10 06:31:44	LCU12.X262B_CTXQ_AIW	LCU12:水厂配电系统2#变压器262Bc相绕组温度	通道故障		PBGAPS2	
5138	2012-04-10 06:31:44:041	LCU12.GSKP_PWE_DI00	LCU12:高区水池控制系统电源故障	动作		PBGAPS2	
5139	2012-04-10 06:31:44:041	LCU12.GSKP_ZH_DI00	LCU12:高区水池控制系统综合故障	动作		PBGAPS2	
5140	2012-04-10 06:31:44:041	LCU12.FKSF_DQF2_DI43	LCU12:(总线）高区水池AC220V电源2段故障	动作		PBGAPS2	
5141	2012-04-10 06:31:44:041	LCU12.FKSF_DQF3_DI43	LCU12:(总线）高区水池综合故障	动作		PBGAPS2	
5142	2012-04-10 06:31:43:464	LCU10.CY_DL8262_SOE11	LCU10:10kV_Ⅷ段水厂2号变开关DL8262合闸	复归		PBGAPS2	
5143	2012-04-10 06:31:43:467	LCU10.CY_DL8262_SOE10	LCU10:10kV_Ⅷ段水厂2号变开关DL8262分闸			PBGAPS2	
5144	2012-04-10 06:31:45:330	LCU12.GY4_GY62_DI10	LCU12:水厂供电系统400V供电配电盘II段进线断路器GY62分闸	动作		PBGAPS2	
5145	2012-04-10 06:31:45:330	LCU12.GY4_GY62_DI11	LCU12:水厂供电系统400V供电配电盘II段进线断路器GY62合闸	复归		PBGAPS2	
5146	2012-04-10 06:31:46:204	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
5147	2012-04-10 06:31:46:858	LCU12.GSKP_PWE_DI00	LCU12:高区水池控制系统电源故障	复归		PBGAPS2	
5148	2012-04-10 06:31:46:858	LCU12.GY4_GY63_DI10	LCU12:水厂供电系统400V供电配电盘母联断路器GY63分闸	复归		PBGAPS2	
5149	2012-04-10 06:31:46:858	LCU12.GY4_GY63_DI11	LCU12:水厂供电系统400V供电配电盘母联断路器GY63合闸	动作		PBGAPS2	
5150	2012-04-10 06:31:47:020	LCU12.FKSF_DQF2_DI43	LCU12:(总线）高区水池AC220V电源2段故障	复归		PBGAPS2	
5151	2012-04-10 06:31:46:720	LCU10.CY_DL8261_DO00	LCU10:分10kV_Ⅷ段13#出线断路器DL8262	复归		PBGAPS2	
5152	2012-04-10 06:31:46:204	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
5153	2012-04-10 06:31:47:737	LCU12.GSKP_ZH_DI00	LCU12:高区水池控制系统综合故障	复归		PBGAPS2	
5154	2012-04-10 06:31:47:737	LCU12.FKSF_DQF3_DI43	LCU12:(总线）高区水池综合故障	复归		PBGAPS2	
5155	2012-04-10 06:31:47:866	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5156	2012-04-10 06:31:48:960	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5157	2012-04-10 06:31:49:916	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5158	2012-04-10 06:31:51:837	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5159	2012-04-10 06:31:54:991	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5160	2012-04-10 06:31:56:928	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5161	2012-04-10 06:32:02:162	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5162	2012-04-10 06:32:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 589.059	下达成功	IEC104S@PBGDCOM2	
5163	2012-04-10 06:32:10:079	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5164	2012-04-10 06:32:11	LCU10.CY_DL805_OBJ	LCU10:10kVⅧ段进线DL805控制	分闸	下达成功	yw3z@PBGOS1	
5165	2012-04-10 06:32:11:120	LCU10.CY_DL805_SOE11	LCU10:10kV_Ⅷ段进线开关DL805合闸	复归		PBGAPS2	
5166	2012-04-10 06:32:11:140	LCU10.CY_DL805_DO00	LCU10:分10kV_Ⅷ段进线断路器DL805	动作		PBGAPS2	
5167	2012-04-10 06:32:11:122	LCU10.CY_DL805_SOE10	LCU10:10kV_Ⅷ段进线开关DL805分闸			PBGAPS2	
5168	2012-04-10 06:32:14:187	LCU10.CY_DL805_DO00	LCU10:分10kV_Ⅷ段进线断路器DL805	复归		PBGAPS2	
5169	2012-04-10 06:32:21:529	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
5170	2012-04-10 06:32:21:529	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
5171	2012-04-10 06:32:22:194	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5172	2012-04-10 06:32:22:193	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5173	2012-04-10 06:32:22:390	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5174	2012-04-10 06:32:22:390	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5175	2012-04-10 06:32:25:489	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
5176	2012-04-10 06:32:26:056	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5177	2012-04-10 06:32:27:296	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5178	2012-04-10 06:32:37:455	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5179	2012-04-10 06:32:40:444	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5180	2012-04-10 06:32:41:477	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5181	2012-04-10 06:32:42:447	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5182	2012-04-10 06:32:51:559	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5183	2012-04-10 06:32:53	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 546.334	下达成功	IEC104S@PBGDCOM2	
5184	2012-04-10 06:32:53:608	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5185	2012-04-10 06:32:55:667	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5186	2012-04-10 06:32:56:761	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5187	2012-04-10 06:33:02:801	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5188	2012-04-10 06:33:03:065	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
5189	2012-04-10 06:33:03:763	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5190	2012-04-10 06:33:03:065	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
5191	2012-04-10 06:33:13:942	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5192	2012-04-10 06:33:18:883	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5193	2012-04-10 06:33:23:871	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5194	2012-04-10 06:33:28:922	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5195	2012-04-10 06:33:35:086	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5196	2012-04-10 06:33:38:111	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5197	2012-04-10 06:33:43:224	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5198	2012-04-10 06:33:44:191	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5199	2012-04-10 06:33:49:286	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5200	2012-04-10 06:33:50:242	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5201	2012-04-10 06:33:51:351	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5202	2012-04-10 06:33:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 583.688	下达成功	IEC104S@PBGDCOM2	
5203	2012-04-10 06:33:53:157	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5204	2012-04-10 06:33:57:454	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5205	2012-04-10 06:34:00:506	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5206	2012-04-10 06:34:04:493	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5207	2012-04-10 06:34:06:535	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5208	2012-04-10 06:34:07:632	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5209	2012-04-10 06:34:09:424	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5210	2012-04-10 06:34:10:644	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5211	2012-04-10 06:34:12:566	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5212	2012-04-10 06:34:14:469	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
5213	2012-04-10 06:34:15:721	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5214	2012-04-10 06:34:17:423	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5215	2012-04-10 06:34:18:527	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5216	2012-04-10 06:34:23:530	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5217	2012-04-10 06:34:24:604	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5218	2012-04-10 06:34:26:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5219	2012-04-10 06:34:35:802	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5220	2012-04-10 06:34:37:742	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5221	2012-04-10 06:34:38:841	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5222	2012-04-10 06:34:40:891	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5223	2012-04-10 06:34:41:708	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5224	2012-04-10 06:34:42:801	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5225	2012-04-10 06:34:50:859	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5226	2012-04-10 06:34:53:748	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行	复归		PBGAPS2	
5227	2012-04-10 06:34:54:850	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开	复归		PBGAPS2	
5228	2012-04-10 06:34:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 548.287	下达成功	IEC104S@PBGDCOM2	
5229	2012-04-10 06:34:57:077	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5230	2012-04-10 06:35:00:092	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5231	2012-04-10 06:35:03:122	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5232	2012-04-10 06:35:07:275	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5233	2012-04-10 06:35:08:243	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5234	2012-04-10 06:35:09:763	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5235	2012-04-10 06:35:11:297	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5236	2012-04-10 06:35:13:348	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5237	2012-04-10 06:35:17:136	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
5238	2012-04-10 06:35:20:045	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5239	2012-04-10 06:35:22:733	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关			PBGAPS2	
5240	2012-04-10 06:35:30:301	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5241	2012-04-10 06:35:34:451	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5242	2012-04-10 06:35:36:388	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5243	2012-04-10 06:35:38:451	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5244	2012-04-10 06:35:41:472	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5245	2012-04-10 06:35:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 509.468	下达成功	IEC104S@PBGDCOM2	
5246	2012-04-10 06:35:52:719	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5247	2012-04-10 06:35:55:722	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5248	2012-04-10 06:35:57:769	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5249	2012-04-10 06:35:59:827	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5250	2012-04-10 06:36:00:773	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5251	2012-04-10 06:36:01:110	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
5252	2012-04-10 06:36:01:110	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5253	2012-04-10 06:36:01:737	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5254	2012-04-10 06:36:02:829	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5255	2012-04-10 06:36:07:905	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5256	2012-04-10 06:36:09:966	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5257	2012-04-10 06:36:14:924	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5258	2012-04-10 06:36:16:017	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5259	2012-04-10 06:36:18:795	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5260	2012-04-10 06:36:21:047	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5261	2012-04-10 06:36:27:971	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5262	2012-04-10 06:36:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 552.193	下达成功	IEC104S@PBGDCOM2	
5263	2012-04-10 06:36:28:946	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5264	2012-04-10 06:36:31:961	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5265	2012-04-10 06:36:36:896	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5266	2012-04-10 06:36:37:972	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5267	2012-04-10 06:36:37:700	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5268	2012-04-10 06:36:37:925	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5269	2012-04-10 06:36:37:700	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5270	2012-04-10 06:36:37:925	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5271	2012-04-10 06:36:44:166	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5272	2012-04-10 06:36:50:100	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5273	2012-04-10 06:36:55:230	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5274	2012-04-10 06:36:56:336	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5275	2012-04-10 06:36:57:303	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5276	2012-04-10 06:36:58:269	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5277	2012-04-10 06:36:59:373	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5278	2012-04-10 06:37:01:451	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5279	2012-04-10 06:37:08:359	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5280	2012-04-10 06:37:12:583	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5281	2012-04-10 06:37:13:532	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5282	2012-04-10 06:37:15:588	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5283	2012-04-10 06:37:17:439	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5284	2012-04-10 06:37:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 506.416	下达成功	IEC104S@PBGDCOM2	
5285	2012-04-10 06:37:22:549	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5286	2012-04-10 06:37:25:846	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5287	2012-04-10 06:37:28:642	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5288	2012-04-10 06:37:30:704	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5289	2012-04-10 06:37:32:642	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5290	2012-04-10 06:37:35:699	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5291	2012-04-10 06:37:39:748	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5292	2012-04-10 06:37:40:683	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5293	2012-04-10 06:37:41:783	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5294	2012-04-10 06:37:42:872	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5295	2012-04-10 06:37:43:835	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5296	2012-04-10 06:37:45:894	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5297	2012-04-10 06:37:47:793	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5298	2012-04-10 06:37:56:503	F2.FKSD_2JCQ_DI21	2F:(总线)水导油系统2号泵运行	复归		PBGAPS2	
5299	2012-04-10 06:37:56:788	F2.FKSD_1JCQ_DI21	2F:(总线)水导油系统1号泵运行			PBGAPS2	
5300	2012-04-10 06:38:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 550.728	下达成功	IEC104S@PBGDCOM2	
5301	2012-04-10 06:38:12:073	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5302	2012-04-10 06:38:14:142	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5303	2012-04-10 06:38:14:142	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5304	2012-04-10 06:38:14:459	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5305	2012-04-10 06:38:14:459	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5306	2012-04-10 06:38:17:098	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5307	2012-04-10 06:38:17:453	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5308	2012-04-10 06:38:17:453	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5309	2012-04-10 06:38:17:784	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5310	2012-04-10 06:38:17:784	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5311	2012-04-10 06:38:29:241	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5312	2012-04-10 06:38:32:383	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5313	2012-04-10 06:38:38:420	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5314	2012-04-10 06:38:39:390	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5315	2012-04-10 06:38:40:354	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5316	2012-04-10 06:38:40:485	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作	复归		PBGAPS2	
5317	2012-04-10 06:38:41:443	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5318	2012-04-10 06:38:42:253	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
5319	2012-04-10 06:38:43:032	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5320	2012-04-10 06:38:42:253	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
5321	2012-04-10 06:38:43:508	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5322	2012-04-10 06:38:44:149	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
5323	2012-04-10 06:38:45:395	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
5324	2012-04-10 06:38:45:598	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5325	2012-04-10 06:38:46:573	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5326	2012-04-10 06:38:48:521	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5327	2012-04-10 06:38:50:589	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5328	2012-04-10 06:38:55:743	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5329	2012-04-10 06:38:56:558	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5330	2012-04-10 06:39:00:790	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5331	2012-04-10 06:39:02:843	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5332	2012-04-10 06:39:03:789	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5333	2012-04-10 06:39:08:874	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5334	2012-04-10 06:39:09:841	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
5335	2012-04-10 06:39:13:023	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5336	2012-04-10 06:39:20:898	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5337	2012-04-10 06:39:23:838	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5338	2012-04-10 06:39:25:905	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5339	2012-04-10 06:39:35:109	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5340	2012-04-10 06:39:38:933	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5341	2012-04-10 06:39:42:214	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5342	2012-04-10 06:39:49:229	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5343	2012-04-10 06:39:50:307	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5344	2012-04-10 06:39:58:455	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5345	2012-04-10 06:40:01:357	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5346	2012-04-10 06:40:03:443	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5347	2012-04-10 06:40:05:532	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5348	2012-04-10 06:40:07:621	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5349	2012-04-10 06:40:08:561	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5350	2012-04-10 06:40:09:514	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5351	2012-04-10 06:40:10:476	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5352	2012-04-10 06:40:12:511	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5353	2012-04-10 06:40:15:648	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5354	2012-04-10 06:40:25:605	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5355	2012-04-10 06:40:26:572	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5356	2012-04-10 06:40:27:528	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5357	2012-04-10 06:40:31:520	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5358	2012-04-10 06:40:35:786	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5359	2012-04-10 06:40:37	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 600.778	下达成功	IEC104S@PBGDCOM2	
5360	2012-04-10 06:40:37:729	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5361	2012-04-10 06:40:39:905	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5362	2012-04-10 06:40:40:242	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5363	2012-04-10 06:40:39:905	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5364	2012-04-10 06:40:40:242	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5365	2012-04-10 06:40:41:761	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5366	2012-04-10 06:40:42:872	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5367	2012-04-10 06:40:53:021	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5368	2012-04-10 06:40:53:976	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5369	2012-04-10 06:41:01:107	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5370	2012-04-10 06:41:03:997	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5371	2012-04-10 06:41:03:733	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5372	2012-04-10 06:41:08:283	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5373	2012-04-10 06:41:09:247	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5374	2012-04-10 06:41:17:307	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5375	2012-04-10 06:41:19:151	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5376	2012-04-10 06:41:20:117	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5377	2012-04-10 06:41:26:236	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5378	2012-04-10 06:41:29:369	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5379	2012-04-10 06:41:30:178	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5380	2012-04-10 06:41:34:435	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5381	2012-04-10 06:41:35:403	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5382	2012-04-10 06:41:36:356	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5383	2012-04-10 06:41:37:325	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5384	2012-04-10 06:41:39:527	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5385	2012-04-10 06:41:40:358	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5386	2012-04-10 06:41:53	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 563.912	下达成功	IEC104S@PBGDCOM2	
5387	2012-04-10 06:41:53:651	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5388	2012-04-10 06:41:57:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5389	2012-04-10 06:41:58:757	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5390	2012-04-10 06:41:59:711	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5391	2012-04-10 06:42:00:812	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5392	2012-04-10 06:42:07:246	F5.ZY_ZY51_DI71	5F:机组400V自用电I段进线断路器ZY51控制开关远方位置	复归		PBGAPS2	
5393	2012-04-10 06:42:07:921	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5394	2012-04-10 06:42:11:221	F5.ZY_ZY51_DI10	5F:机组400V自用电I段进线断路器ZY51分闸			PBGAPS2	
5395	2012-04-10 06:42:11:221	F5.ZY_ZY51_DI11	5F:机组400V自用电I段进线断路器ZY51合闸	复归		PBGAPS2	
5396	2012-04-10 06:42:11:221	F5.TLQ1P_62015_DI40	5F:主变技术供水1号滤水器排污阀全关	复归		PBGAPS2	
5397	2012-04-10 06:42:11:221	F5.TLQ1P_KP_DI05	5F:主变技术供水1号滤水器控制电源消失			PBGAPS2	
5398	2012-04-10 06:42:11:221	F5.LQKP_P_DI05	5F:主变冷却器控制屏电源故障			PBGAPS2	
5399	2012-04-10 06:42:11:221	F5.LQKP_LQQ_DI61	5F:主变冷却器全停			PBGAPS2	
5400	2012-04-10 06:42:11:221	F5.BY_391_DI	5F:机组逆变屏交流馈线开关跳闸			PBGAPS2	
5401	2012-04-10 06:42:11:221	F5.BASIC_STARTC_DIC	5F:开机基本条件满足	复归		PBGAPS2	
5402	2012-04-10 06:42:11:221	F5.BY_1254	5F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
5403	2012-04-10 06:42:11:221	F5.BY_1259	5F:(总线)主变冷却系统6号冷却器故障			PBGAPS2	
5404	2012-04-10 06:42:11:221	F5.BY_1262	5F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
5405	2012-04-10 06:42:11:221	F5.BY_1267	5F:(总线)主变冷却系统7号冷却器故障			PBGAPS2	
5406	2012-04-10 06:42:11:221	F5.BY_1280	5F:(总线)主变冷却系统两台及以上冷却器故障			PBGAPS2	
5407	2012-04-10 06:42:11:221	F5.BY_1282	5F:(总线)主变冷却系统冷却器事故			PBGAPS2	
5408	2012-04-10 06:42:11:221	F5.BY_1315	5F:(总线)主变冷却系统1号泵故障			PBGAPS2	
5409	2012-04-10 06:42:11:221	F5.BY_1316	5F:(总线)主变冷却系统1号泵阀全开	复归		PBGAPS2	
5410	2012-04-10 06:42:11:221	F5.BY_1318	5F:(总线)主变冷却系统1号泵阀故障			PBGAPS2	
5411	2012-04-10 06:42:11:221	F5.BY_1323	5F:(总线)主变冷却系统2号泵阀全开	复归		PBGAPS2	
5412	2012-04-10 06:42:11:221	F5.BY_1325	5F:(总线)主变冷却系统2号泵阀故障			PBGAPS2	
5413	2012-04-10 06:42:11:221	F5.BY_1329	5F:(总线)主变冷却系统压力钢管取水阀全关	复归		PBGAPS2	
5414	2012-04-10 06:42:10:826	F5.LCU_AC220_SOE05	5F:机组LCU本地屏交流220V输入电源故障			PBGAPS2	
5415	2012-04-10 06:42:11:501	F5.BASIC_STARTC_DIC	5F:开机基本条件满足			PBGAPS2	
5416	2012-04-10 06:42:11:501	F5.MT_SYSTM_DI48	5F:主变冷却系统正常	复归		PBGAPS2	
5417	2012-04-10 06:42:11:501	F5.FKZB_AC220_DI00	5F:(总线)主变冷却系统AC220V电源故障			PBGAPS2	
5418	2012-04-10 06:42:11:501	F5.BY_1219	5F:(总线)主变冷却系统1号冷却器故障			PBGAPS2	
5419	2012-04-10 06:42:11:501	F5.BY_1222	5F:(总线)主变冷却系统1号冷却器水阀全关	复归		PBGAPS2	
5420	2012-04-10 06:42:11:501	F5.BY_1226	5F:(总线)主变冷却系统2号冷却器运行	复归		PBGAPS2	
5421	2012-04-10 06:42:11:501	F5.BY_1227	5F:(总线)主变冷却系统2号冷却器故障			PBGAPS2	
5422	2012-04-10 06:42:11:501	F5.BY_1229	5F:(总线)主变冷却系统2号冷却器水阀全开	复归		PBGAPS2	
5423	2012-04-10 06:42:11:501	F5.BY_1235	5F:(总线)主变冷却系统3号冷却器故障			PBGAPS2	
5424	2012-04-10 06:42:11:501	F5.BY_1238	5F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
5425	2012-04-10 06:42:11:501	F5.BY_1243	5F:(总线)主变冷却系统4号冷却器故障			PBGAPS2	
5426	2012-04-10 06:42:11:501	F5.BY_1246	5F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
5427	2012-04-10 06:42:11:501	F5.BY_1251	5F:(总线)主变冷却系统5号冷却器故障			PBGAPS2	
5428	2012-04-10 06:42:11:501	F5.BY_1270	5F:(总线)主变冷却系统7号冷却器水阀全关	复归		PBGAPS2	
5429	2012-04-10 06:42:11:501	F5.BY_1274	5F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
5430	2012-04-10 06:42:11:501	F5.BY_1275	5F:(总线)主变冷却系统8号冷却器故障			PBGAPS2	
5431	2012-04-10 06:42:11:501	F5.BY_1277	5F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
5432	2012-04-10 06:42:11:501	F5.BY_1316	5F:(总线)主变冷却系统1号泵阀全开			PBGAPS2	
5433	2012-04-10 06:42:11:501	F5.BY_1318	5F:(总线)主变冷却系统1号泵阀故障	复归		PBGAPS2	
5434	2012-04-10 06:42:11:501	F5.BY_1323	5F:(总线)主变冷却系统2号泵阀全开			PBGAPS2	
5435	2012-04-10 06:42:11:501	F5.BY_1325	5F:(总线)主变冷却系统2号泵阀故障	复归		PBGAPS2	
5436	2012-04-10 06:42:11:501	F5.BY_1329	5F:(总线)主变冷却系统压力钢管取水阀全关			PBGAPS2	
5437	2012-04-10 06:42:10:823	F5_PRO.LCU_AC220_SOE00	5F_PRO机组LCU水机屏厂用电交流220V进线电源故障			PBGAPS2	
5438	2012-04-10 06:42:10:850	F5_PRO.LCU_AC220_SOE00	5F_PRO机组LCU水机屏厂用电交流220V进线电源故障	复归		PBGAPS2	
5439	2012-04-10 06:42:11:772	F5.LCU_PS1AC_DI05	5F:机组LCU本地屏开关电源PS1_AC220V电源故障			PBGAPS2	
5440	2012-04-10 06:42:11:912	F5.ZY_ZY51_DI07	5F:机组400V自用电I段进线断路器ZY51合闸准备未绪	复归		PBGAPS2	
5441	2012-04-10 06:42:11:912	F5.LCU_PS1AC_DI05	5F:机组LCU本地屏开关电源PS1_AC220V电源故障	复归		PBGAPS2	
5442	2012-04-10 06:42:10:850	F5.LCU_AC220_SOE05	5F:机组LCU本地屏交流220V输入电源故障	复归		PBGAPS2	
5443	2012-04-10 06:42:12:342	F5.TLQ1P_PLC_DI00	5F:主变技术供水1号滤水器PLC故障			PBGAPS2	
5444	2012-04-10 06:42:12:342	F5.TLQ1P_DC24_DI05	5F:主变技术供水1号滤水器24V电源消失			PBGAPS2	
5445	2012-04-10 06:42:12:882	F5.BY_1338	5F:(总线)主变冷却系统消防取水成立	复归		PBGAPS2	
5446	2012-04-10 06:42:12:882	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5447	2012-04-10 06:42:13	F5.TLQ1_1LQ_AIP	5F:主变技术供水1号滤水器差压	通道故障		PBGAPS2	
5448	2012-04-10 06:42:13	F5.TLQ1_1LQ_AIP	5F:主变技术供水1号滤水器差压	退出控制		PBGAPS2	
5449	2012-04-10 06:42:13:172	F5.LQKP_P_DI05	5F:主变冷却器控制屏电源故障	复归		PBGAPS2	
5450	2012-04-10 06:42:13:172	F5.LQKP_LQQ_DI61	5F:主变冷却器全停	复归		PBGAPS2	
5451	2012-04-10 06:42:13:172	F5.MT_SYSTM_DI48	5F:主变冷却系统正常			PBGAPS2	
5452	2012-04-10 06:42:13:172	F5.FKZB_AC220_DI00	5F:(总线)主变冷却系统AC220V电源故障	复归		PBGAPS2	
5453	2012-04-10 06:42:13:172	F5.BY_1219	5F:(总线)主变冷却系统1号冷却器故障	复归		PBGAPS2	
5454	2012-04-10 06:42:13:172	F5.BY_1222	5F:(总线)主变冷却系统1号冷却器水阀全关			PBGAPS2	
5455	2012-04-10 06:42:13:172	F5.BY_1227	5F:(总线)主变冷却系统2号冷却器故障	复归		PBGAPS2	
5456	2012-04-10 06:42:13:172	F5.BY_1229	5F:(总线)主变冷却系统2号冷却器水阀全开			PBGAPS2	
5457	2012-04-10 06:42:13:172	F5.BY_1235	5F:(总线)主变冷却系统3号冷却器故障	复归		PBGAPS2	
5458	2012-04-10 06:42:13:172	F5.BY_1238	5F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
5459	2012-04-10 06:42:13:172	F5.BY_1243	5F:(总线)主变冷却系统4号冷却器故障	复归		PBGAPS2	
5460	2012-04-10 06:42:13:172	F5.BY_1246	5F:(总线)主变冷却系统4号冷却器水阀全关			PBGAPS2	
5461	2012-04-10 06:42:13:172	F5.BY_1251	5F:(总线)主变冷却系统5号冷却器故障	复归		PBGAPS2	
5462	2012-04-10 06:42:13:172	F5.BY_1254	5F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
5463	2012-04-10 06:42:13:172	F5.BY_1259	5F:(总线)主变冷却系统6号冷却器故障	复归		PBGAPS2	
5464	2012-04-10 06:42:13:172	F5.BY_1262	5F:(总线)主变冷却系统6号冷却器水阀全关			PBGAPS2	
5465	2012-04-10 06:42:13:172	F5.BY_1267	5F:(总线)主变冷却系统7号冷却器故障	复归		PBGAPS2	
5466	2012-04-10 06:42:13:172	F5.BY_1270	5F:(总线)主变冷却系统7号冷却器水阀全关			PBGAPS2	
5467	2012-04-10 06:42:13:172	F5.BY_1274	5F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
5468	2012-04-10 06:42:13:172	F5.BY_1275	5F:(总线)主变冷却系统8号冷却器故障	复归		PBGAPS2	
5469	2012-04-10 06:42:13:172	F5.BY_1277	5F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
5470	2012-04-10 06:42:13:447	F5.BY_1234	5F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
5471	2012-04-10 06:42:14:413	F5.BY_1238	5F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
5472	2012-04-10 06:42:14:547	F5.BY_1229	5F:(总线)主变冷却系统2号冷却器水阀全开	复归		PBGAPS2	
5473	2012-04-10 06:42:18:902	F5.BY_1338	5F:(总线)主变冷却系统消防取水成立			PBGAPS2	
5474	2012-04-10 06:42:19:869	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5475	2012-04-10 06:42:20:840	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5476	2012-04-10 06:42:21:799	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5477	2012-04-10 06:42:24:782	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
5478	2012-04-10 06:42:24:783	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
5479	2012-04-10 06:42:28:014	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5480	2012-04-10 06:42:28:992	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5481	2012-04-10 06:42:36:549	F5.ZY_ZY53_DI71	5F:机组400V自用电母联断路器ZY53控制开关远方位置	复归		PBGAPS2	
5482	2012-04-10 06:42:39	F5.TLQ1_1LQ_AIP	5F:主变技术供水1号滤水器差压	通道正常		PBGAPS2	
5483	2012-04-10 06:42:39	F5.TLQ1_1LQ_AIP	5F:主变技术供水1号滤水器差压	退出控制解除		PBGAPS2	
5484	2012-04-10 06:42:39:404	F5.ZY_ZY53_DI10	5F:机组400V自用电母联断路器ZY53分闸	复归		PBGAPS2	
5485	2012-04-10 06:42:39:404	F5.ZY_ZY53_DI11	5F:机组400V自用电母联断路器ZY53合闸			PBGAPS2	
5486	2012-04-10 06:42:39:404	F5.ZY_ZY53_DI07	5F:机组400V自用电母联断路器ZY53合闸准备未绪			PBGAPS2	
5487	2012-04-10 06:42:39:404	F5.TLQ1P_KP_DI05	5F:主变技术供水1号滤水器控制电源消失	复归		PBGAPS2	
5488	2012-04-10 06:42:39:404	F5.BY_1230	5F:(总线)主变冷却系统2号冷却器水阀全关			PBGAPS2	
5489	2012-04-10 06:42:39:543	F5.BY_391_DI	5F:机组逆变屏交流馈线开关跳闸	复归		PBGAPS2	
5490	2012-04-10 06:42:39:543	F5.TLQ1P_62015_DI40	5F:主变技术供水1号滤水器排污阀全关			PBGAPS2	
5491	2012-04-10 06:42:39:543	F5.TLQ1P_DC24_DI05	5F:主变技术供水1号滤水器24V电源消失	复归		PBGAPS2	
5492	2012-04-10 06:42:39:543	F5.BY_1315	5F:(总线)主变冷却系统1号泵故障	复归		PBGAPS2	
5493	2012-04-10 06:42:39:952	F5.LCU_PS1AC_DI05	5F:机组LCU本地屏开关电源PS1_AC220V电源故障			PBGAPS2	
5494	2012-04-10 06:42:40:222	F5.LCU_PS1AC_DI05	5F:机组LCU本地屏开关电源PS1_AC220V电源故障	复归		PBGAPS2	
5495	2012-04-10 06:42:40:768	F5.BY_1237	5F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
5496	2012-04-10 06:42:41:595	F5.TLQ1P_PLC_DI00	5F:主变技术供水1号滤水器PLC故障	复归		PBGAPS2	
5497	2012-04-10 06:42:44:203	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5498	2012-04-10 06:42:49:316	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5499	2012-04-10 06:42:50:279	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5500	2012-04-10 06:42:55:367	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5501	2012-04-10 06:43:03:401	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5502	2012-04-10 06:43:10:601	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5503	2012-04-10 06:43:15:502	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5504	2012-04-10 06:43:17:695	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5505	2012-04-10 06:43:18:111	F3.BY_1162	3F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
5506	2012-04-10 06:43:18:552	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5507	2012-04-10 06:43:22:329	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
5508	2012-04-10 06:43:21:564	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5509	2012-04-10 06:43:33:490	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
5510	2012-04-10 06:43:33:760	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
5511	2012-04-10 06:43:34:597	F3.BY_1162	3F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
5512	2012-04-10 06:43:34:872	F1.FKDG_3JCQ_DI21	1F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
5513	2012-04-10 06:43:35:749	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5514	2012-04-10 06:43:37:691	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5515	2012-04-10 06:43:42:859	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5516	2012-04-10 06:43:43:835	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5517	2012-04-10 06:43:44:735	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5518	2012-04-10 06:43:52:989	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5519	2012-04-10 06:44:00:915	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5520	2012-04-10 06:44:08:222	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5521	2012-04-10 06:44:11:104	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5522	2012-04-10 06:44:16:259	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5523	2012-04-10 06:44:17:367	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5524	2012-04-10 06:44:19:123	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5525	2012-04-10 06:44:22:175	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5526	2012-04-10 06:44:29:268	F6.FKDG_3JCQ_DI21	6F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
5527	2012-04-10 06:44:31:314	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5528	2012-04-10 06:44:38:457	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5529	2012-04-10 06:44:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 522.652	下达成功	IEC104S@PBGDCOM2	
5530	2012-04-10 06:44:43:415	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5531	2012-04-10 06:44:46:608	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5532	2012-04-10 06:44:47:556	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5533	2012-04-10 06:44:49:643	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5534	2012-04-10 06:44:54:668	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5535	2012-04-10 06:44:58:682	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5536	2012-04-10 06:45:03:849	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5537	2012-04-10 06:45:08:888	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5538	2012-04-10 06:45:09:846	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5539	2012-04-10 06:45:10:921	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5540	2012-04-10 06:45:17:944	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5541	2012-04-10 06:45:18	LCU7.FK_83	LCU7:(总线)渗漏排水2号泵出口压力	0.084越下限		PBGAPS2	
5542	2012-04-10 06:45:18	LCU7.FK_84	LCU7:(总线)渗漏排水3号泵出口压力	0.095越下限		PBGAPS2	
5543	2012-04-10 06:45:19	LCU7.FK_83	LCU7:(总线)渗漏排水2号泵出口压力	0.102复下限		PBGAPS2	
5544	2012-04-10 06:45:20	F4.ZY_ZY42_OBJ	4F:400VII段进线断路器控制	分闸	下达成功	yw3z@PBGOS1	
5545	2012-04-10 06:45:20:121	LCU7.FKDI_301	LCU7:(总线)渗漏排水2号泵运行	复归		PBGAPS2	
5546	2012-04-10 06:45:20:211	F4.ZY_ZY42_DO00	4F:分400VII段进线断路器	动作		PBGAPS2	
5547	2012-04-10 06:45:20:347	F4.ZY_ZY42_DI10	4F:机组400V自用电Ⅱ段进线断路器ZY42分闸			PBGAPS2	
5548	2012-04-10 06:45:20:347	F4.ZY_ZY42_DI11	4F:机组400V自用电Ⅱ段进线断路器ZY42合闸	复归		PBGAPS2	
5549	2012-04-10 06:45:20:347	F4.MFKP_LSQ2P_DI40	4F:主轴密封水系统2号滤水器排污阀全关	复归		PBGAPS2	
5550	2012-04-10 06:45:20:347	F4.MFKP_LSQ1_DI21	4F:主轴密封水系统1号滤水器投入运行	复归		PBGAPS2	
5551	2012-04-10 06:45:20:347	F4.MFKP_LSQ1P_DI40	4F:主轴密封水系统1号滤水器排污阀全关	复归		PBGAPS2	
5552	2012-04-10 06:45:20:347	F4.MFKP_LSQ2_DI21	4F:主轴密封水系统2号滤水器投入运行	复归		PBGAPS2	
5553	2012-04-10 06:45:20:347	F4.SLJX_42402_I43	4F:主轴密封水主用电动球阀1DCF全开	复归		PBGAPS2	
5554	2012-04-10 06:45:20:347	F4.SLJX_42416_I40	4F:主轴密封水备用电动球阀2DCF全关	复归		PBGAPS2	
5555	2012-04-10 06:45:20:347	F4.LQ2KP_42113_DI40	4F:机组技术供水2号滤水器排污阀全关	复归		PBGAPS2	
5556	2012-04-10 06:45:20:347	F4.LQ2KP_KP_DI05	4F:机组技术供水2号滤水器控制电源消失			PBGAPS2	
5557	2012-04-10 06:45:20:347	F4.TLQ2P_42022_DI40	4F:主变技术供水2号滤水器排污阀全关	复归		PBGAPS2	
5558	2012-04-10 06:45:20:347	F4.TLQ2P_P_DI05	4F:主变技术供水2号滤水器控制电源消失			PBGAPS2	
5559	2012-04-10 06:45:20:347	F4.MLQKP_42504_DI23	4F:备用密封水滤水器排污阀全关	复归		PBGAPS2	
5560	2012-04-10 06:45:20:123	F4_PRO.UNIT_STOP_DIC	4F_PRO:机组全停状态	动作		PBGAPS2	
5561	2012-04-10 06:45:20:484	F4.MFKP_LSQ2_DI00	4F:主轴密封水系统2号滤水器故障			PBGAPS2	
5562	2012-04-10 06:45:20:484	F4.MFKP_LSQ2P_DI40	4F:主轴密封水系统2号滤水器排污阀全关			PBGAPS2	
5563	2012-04-10 06:45:20:484	F4.MFKP_LSQ1_DI21	4F:主轴密封水系统1号滤水器投入运行			PBGAPS2	
5564	2012-04-10 06:45:20:484	F4.MFKP_LSQ1P_DI40	4F:主轴密封水系统1号滤水器排污阀全关			PBGAPS2	
5565	2012-04-10 06:45:20:484	F4.MFKP_LSQ2_DI21	4F:主轴密封水系统2号滤水器投入运行			PBGAPS2	
5566	2012-04-10 06:45:20:484	F4.SLJX_42402_I43	4F:主轴密封水主用电动球阀1DCF全开			PBGAPS2	
5567	2012-04-10 06:45:20:484	F4.SLJX_42416_I40	4F:主轴密封水备用电动球阀2DCF全关			PBGAPS2	
5568	2012-04-10 06:45:20:484	F4.TSKP_ZH_DI00	4F:调速器油压装置及漏油装置系统综合故障			PBGAPS2	
5569	2012-04-10 06:45:20:484	F4.YTKP_ZH_DI00	4F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
5570	2012-04-10 06:45:20:484	F4.DGKP_ZH_DI00	4F:机组顶盖排水系统综合故障			PBGAPS2	
5571	2012-04-10 06:45:20:484	F4.WXKP_ZH_DI00	4F:机组水导外循环油系统综合故障			PBGAPS2	
5572	2012-04-10 06:45:20:484	F4.TLKP_ZH_DI00	4F:发电机推力外循环油系统综合故障			PBGAPS2	
5573	2012-04-10 06:45:20:484	F4.LQKP_ZH_DI00	4F:主变冷却器控制系统综合故障			PBGAPS2	
5574	2012-04-10 06:45:20:484	F4.TDIOP_ZH_DI00	4F:主变技术供水远程I/O屏系统综合故障			PBGAPS2	
5575	2012-04-10 06:45:20:484	F4.UNIT_STOP_DIC	4F:机组停机态			PBGAPS2	
5576	2012-04-10 06:45:20:484	F4.UNIT_READY_DIC	4F:机组开机准备好态	复归		PBGAPS2	
5577	2012-04-10 06:45:20:484	F4.UNIT_STRTC1_DIC	4F:开机至空转条件满足	复归		PBGAPS2	
5578	2012-04-10 06:45:20:484	F4.UNIT_STRTC2_DIC	4F:开机至空载条件满足	复归		PBGAPS2	
5579	2012-04-10 06:45:20:484	F4.UNIT_STRTC3_DIC	4F:开机至并网条件满足	复归		PBGAPS2	
5580	2012-04-10 06:45:20:484	F4.FKTL_KZ_DI00	4F:(总线)推力油系统综合故障			PBGAPS2	
5581	2012-04-10 06:45:20:484	F4.FKTL_BPOWR_DI00	4F:(总线)推力油系统双电源装置备用电故障			PBGAPS2	
5582	2012-04-10 06:45:20:484	F4.FKDG_KZ_DI00	4F:(总线)顶盖排水系统综合故障			PBGAPS2	
5583	2012-04-10 06:45:20:484	F4.FKDG_BPOWR_DI00	4F:(总线)顶盖排水系统双电源装置备用电故障			PBGAPS2	
5584	2012-04-10 06:45:20:484	F4.FKSD_KZ_DI00	4F:(总线)水导油系统综合故障			PBGAPS2	
5585	2012-04-10 06:45:20:484	F4.FKSD_BPOWR_DI00	4F:(总线)水导油系统双电源装置备用电故障			PBGAPS2	
5586	2012-04-10 06:45:20:484	F4.FKTS_2DJ_DI00	4F:(总线)调速器油系统2号油泵故障			PBGAPS2	
5587	2012-04-10 06:45:20:484	F4.FKJZ_LLGD_DI61	4F:(总线)机组技术供水系统2号泵故障			PBGAPS2	
5588	2012-04-10 06:45:20:484	F4.BY_1159	4F:(总线)圆筒阀油压系统2号油泵故障			PBGAPS2	
5589	2012-04-10 06:45:20:484	F4.BY_1163	4F:(总线)圆筒阀油压系统3号油泵故障			PBGAPS2	
5590	2012-04-10 06:45:20:484	F4.BY_1167	4F:(总线)圆筒阀油压系统漏油泵故障			PBGAPS2	
5591	2012-04-10 06:45:20:484	F4.BY_1322	4F:(总线)主变冷却系统2号泵故障			PBGAPS2	
5592	2012-04-10 06:45:20:620	F4.UNIT_STOP_DIC	4F:机组停机态	复归		PBGAPS2	
5593	2012-04-10 06:45:20:620	F4.UNIT_READY_DIC	4F:机组开机准备好态			PBGAPS2	
5594	2012-04-10 06:45:20:620	F4.UNIT_STRTC1_DIC	4F:开机至空转条件满足			PBGAPS2	
5595	2012-04-10 06:45:20:620	F4.UNIT_STRTC2_DIC	4F:开机至空载条件满足			PBGAPS2	
5596	2012-04-10 06:45:20:620	F4.UNIT_STRTC3_DIC	4F:开机至并网条件满足			PBGAPS2	
5597	2012-04-10 06:45:20:620	F4.MT_SYSTM_DI48	4F:主变冷却系统正常	复归		PBGAPS2	
5598	2012-04-10 06:45:20:620	F4.THRU_BEAR_DI48	4F:上导、推力系统正常	复归		PBGAPS2	
5599	2012-04-10 06:45:20:345	F4_PRO.UNIT_STOP_DIC	4F_PRO:机组全停状态	复归		PBGAPS2	
5600	2012-04-10 06:45:19:782	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5601	2012-04-10 06:45:19:782	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5602	2012-04-10 06:45:19:782	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5603	2012-04-10 06:45:21:466	F4.LQ2KP_PLC_DI00	4F:机组技术供水2号滤水器PLC故障			PBGAPS2	
5604	2012-04-10 06:45:21:466	F4.LQ2KP_DC24_DI05	4F:机组技术供水2号滤水器24V电源消失			PBGAPS2	
5605	2012-04-10 06:45:21:466	F4.TLQ2P_PLC_DI00	4F:主变技术供水2号滤水器PLC故障			PBGAPS2	
5606	2012-04-10 06:45:21:466	F4.TLQ2P_DC24_DI05	4F:主变技术供水2号滤水器24V电源消失			PBGAPS2	
5607	2012-04-10 06:45:22	F4.GLQ2_2LQ_AIP	4F:机组技术供水2号滤水器差压	通道故障		PBGAPS2	
5608	2012-04-10 06:45:22	F4.GLQ2_2LQ_AIP	4F:机组技术供水2号滤水器差压	退出控制		PBGAPS2	
5609	2012-04-10 06:45:22	F4.TLQ2_2LQ_AIP	4F:主变技术供水2号滤水器差压	通道故障		PBGAPS2	
5610	2012-04-10 06:45:22	F4.TLQ2_2LQ_AIP	4F:主变技术供水2号滤水器差压	退出控制		PBGAPS2	
5611	2012-04-10 06:45:19:782	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5612	2012-04-10 06:45:19:783	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5613	2012-04-10 06:45:19:783	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5614	2012-04-10 06:45:22:842	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5615	2012-04-10 06:45:22:337	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5616	2012-04-10 06:45:23:124	F4.ZY_ZY42_DO00	4F:分400VII段进线断路器	复归		PBGAPS2	
5617	2012-04-10 06:45:19:783	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5618	2012-04-10 06:45:19:783	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5619	2012-04-10 06:45:23	LCU7.FK_84	LCU7:(总线)渗漏排水3号泵出口压力	0.108复下限		PBGAPS2	
5620	2012-04-10 06:45:23:598	F4.ZY_ZY42_DI07	4F:机组400V自用电Ⅱ段进线断路器ZY42合闸准备未绪	复归		PBGAPS2	
5621	2012-04-10 06:45:23:946	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5622	2012-04-10 06:45:19:783	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5623	2012-04-10 06:45:19:783	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5624	2012-04-10 06:45:19:783	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5625	2012-04-10 06:45:19:784	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5626	2012-04-10 06:45:19:784	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5627	2012-04-10 06:45:19:784	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5628	2012-04-10 06:45:19:784	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5629	2012-04-10 06:45:19:784	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5630	2012-04-10 06:45:27	F4.ZY_ZY43_OBJ	4F:400V母联断路器控制	合闸	下达成功	yw3z@PBGOS1	
5631	2012-04-10 06:45:19:784	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5632	2012-04-10 06:45:19:785	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5633	2012-04-10 06:45:27:497	F4.ZY_ZY43_DO01	4F:合400V母联断路器	动作		PBGAPS2	
5634	2012-04-10 06:45:27:632	F4.MFKP_LSQ2_DI00	4F:主轴密封水系统2号滤水器故障	复归		PBGAPS2	
5635	2012-04-10 06:45:27:632	F4.ZY_ZY43_DI10	4F:机组400V自用电母联断路器ZY43分闸	复归		PBGAPS2	
5636	2012-04-10 06:45:27:632	F4.ZY_ZY43_DI11	4F:机组400V自用电母联断路器ZY43合闸			PBGAPS2	
5637	2012-04-10 06:45:27:632	F4.ZY_ZY43_DI07	4F:机组400V自用电母联断路器ZY43合闸准备未绪	复归		PBGAPS2	
5638	2012-04-10 06:45:27:632	F4.LQ2KP_KP_DI05	4F:机组技术供水2号滤水器控制电源消失	复归		PBGAPS2	
5639	2012-04-10 06:45:27:632	F4.TLQ2P_P_DI05	4F:主变技术供水2号滤水器控制电源消失	复归		PBGAPS2	
5640	2012-04-10 06:45:27:632	F4.MLQKP_42504_DI23	4F:备用密封水滤水器排污阀全关			PBGAPS2	
5641	2012-04-10 06:45:27:769	F4.DGKP_ZH_DI00	4F:机组顶盖排水系统综合故障	复归		PBGAPS2	
5642	2012-04-10 06:45:27:769	F4.WXKP_ZH_DI00	4F:机组水导外循环油系统综合故障	复归		PBGAPS2	
5643	2012-04-10 06:45:27:769	F4.TLKP_ZH_DI00	4F:发电机推力外循环油系统综合故障	复归		PBGAPS2	
5644	2012-04-10 06:45:27:769	F4.LQKP_ZH_DI00	4F:主变冷却器控制系统综合故障	复归		PBGAPS2	
5645	2012-04-10 06:45:27:769	F4.TDIOP_ZH_DI00	4F:主变技术供水远程I/O屏系统综合故障	复归		PBGAPS2	
5646	2012-04-10 06:45:27:769	F4.LQ2KP_42113_DI40	4F:机组技术供水2号滤水器排污阀全关			PBGAPS2	
5647	2012-04-10 06:45:27:769	F4.LQ2KP_DC24_DI05	4F:机组技术供水2号滤水器24V电源消失	复归		PBGAPS2	
5648	2012-04-10 06:45:27:769	F4.TLQ2P_42022_DI40	4F:主变技术供水2号滤水器排污阀全关			PBGAPS2	
5649	2012-04-10 06:45:27:769	F4.TLQ2P_DC24_DI05	4F:主变技术供水2号滤水器24V电源消失	复归		PBGAPS2	
5650	2012-04-10 06:45:27:769	F4.FKTL_KZ_DI00	4F:(总线)推力油系统综合故障	复归		PBGAPS2	
5651	2012-04-10 06:45:27:769	F4.FKTL_BPOWR_DI00	4F:(总线)推力油系统双电源装置备用电故障	复归		PBGAPS2	
5652	2012-04-10 06:45:27:769	F4.FKDG_KZ_DI00	4F:(总线)顶盖排水系统综合故障	复归		PBGAPS2	
5653	2012-04-10 06:45:27:769	F4.FKDG_BPOWR_DI00	4F:(总线)顶盖排水系统双电源装置备用电故障	复归		PBGAPS2	
5654	2012-04-10 06:45:27:769	F4.FKSD_KZ_DI00	4F:(总线)水导油系统综合故障	复归		PBGAPS2	
5655	2012-04-10 06:45:27:769	F4.FKSD_BPOWR_DI00	4F:(总线)水导油系统双电源装置备用电故障	复归		PBGAPS2	
5656	2012-04-10 06:45:27:769	F4.FKJZ_LLGD_DI61	4F:(总线)机组技术供水系统2号泵故障	复归		PBGAPS2	
5657	2012-04-10 06:45:27:769	F4.BY_1167	4F:(总线)圆筒阀油压系统漏油泵故障	复归		PBGAPS2	
5658	2012-04-10 06:45:27:769	F4.BY_1322	4F:(总线)主变冷却系统2号泵故障	复归		PBGAPS2	
5659	2012-04-10 06:45:27	F4.GLQ2_2LQ_AIP	4F:机组技术供水2号滤水器差压	通道正常		PBGAPS2	
5660	2012-04-10 06:45:27	F4.GLQ2_2LQ_AIP	4F:机组技术供水2号滤水器差压	退出控制解除		PBGAPS2	
5661	2012-04-10 06:45:27	F4.TLQ2_2LQ_AIP	4F:主变技术供水2号滤水器差压	通道正常		PBGAPS2	
5662	2012-04-10 06:45:27	F4.TLQ2_2LQ_AIP	4F:主变技术供水2号滤水器差压	退出控制解除		PBGAPS2	
5663	2012-04-10 06:45:27:902	F4.MT_SYSTM_DI48	4F:主变冷却系统正常			PBGAPS2	
5664	2012-04-10 06:45:27:902	F4.THRU_BEAR_DI48	4F:上导、推力系统正常			PBGAPS2	
5665	2012-04-10 06:45:19:785	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5666	2012-04-10 06:45:28:455	F4.TSKP_ZH_DI00	4F:调速器油压装置及漏油装置系统综合故障	复归		PBGAPS2	
5667	2012-04-10 06:45:28:455	F4.FKTS_2DJ_DI00	4F:(总线)调速器油系统2号油泵故障	复归		PBGAPS2	
5668	2012-04-10 06:45:28:455	F4.BY_1159	4F:(总线)圆筒阀油压系统2号油泵故障	复归		PBGAPS2	
5669	2012-04-10 06:45:28:595	F4.YTKP_ZH_DI00	4F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
5670	2012-04-10 06:45:28:595	F4.BY_1163	4F:(总线)圆筒阀油压系统3号油泵故障	复归		PBGAPS2	
5671	2012-04-10 06:45:19:786	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5672	2012-04-10 06:45:19:786	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5673	2012-04-10 06:45:19:786	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5674	2012-04-10 06:45:19:786	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5675	2012-04-10 06:45:19:786	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5676	2012-04-10 06:45:19:787	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5677	2012-04-10 06:45:30:409	F4.ZY_ZY43_DO01	4F:合400V母联断路器	复归		PBGAPS2	
5678	2012-04-10 06:45:30:605	F4.LQ2KP_PLC_DI00	4F:机组技术供水2号滤水器PLC故障	复归		PBGAPS2	
5679	2012-04-10 06:45:30:605	F4.TLQ2P_PLC_DI00	4F:主变技术供水2号滤水器PLC故障	复归		PBGAPS2	
5680	2012-04-10 06:45:19:787	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5681	2012-04-10 06:45:19:787	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5682	2012-04-10 06:45:19:787	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5683	2012-04-10 06:45:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 490.669	下达成功	IEC104S@PBGDCOM2	
5684	2012-04-10 06:45:19:787	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
5685	2012-04-10 06:45:27:050	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
5686	2012-04-10 06:45:33:070	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5687	2012-04-10 06:45:35:028	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5688	2012-04-10 06:45:35:866	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5689	2012-04-10 06:45:37:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5690	2012-04-10 06:45:38:069	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5691	2012-04-10 06:45:41:076	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5692	2012-04-10 06:45:42:174	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5693	2012-04-10 06:45:45:566	F6.BY_1297	6F:扫查量备用1297			PBGAPS2	
5694	2012-04-10 06:45:45:566	F6.BY_1314	6F:(总线)主变冷却系统1号泵运行			PBGAPS2	
5695	2012-04-10 06:45:46:440	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)	复归		PBGAPS2	
5696	2012-04-10 06:45:46:440	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
5697	2012-04-10 06:45:46:440	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
5698	2012-04-10 06:45:50:270	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5699	2012-04-10 06:45:51:228	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5700	2012-04-10 06:45:53:293	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5701	2012-04-10 06:46:00:423	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5702	2012-04-10 06:46:01:404	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5703	2012-04-10 06:46:04:328	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5704	2012-04-10 06:46:06:529	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5705	2012-04-10 06:46:09:571	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5706	2012-04-10 06:46:10:536	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5707	2012-04-10 06:46:11:342	F6.BY_1297	6F:扫查量备用1297	复归		PBGAPS2	
5708	2012-04-10 06:46:11:342	F6.BY_1321	6F:(总线)主变冷却系统2号泵运行	复归		PBGAPS2	
5709	2012-04-10 06:46:11:650	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5710	2012-04-10 06:46:12:630	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5711	2012-04-10 06:46:21:558	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5712	2012-04-10 06:46:27:603	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5713	2012-04-10 06:46:28:573	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5714	2012-04-10 06:46:31:594	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5715	2012-04-10 06:46:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 542.427	下达成功	IEC104S@PBGDCOM2	
5716	2012-04-10 06:46:33:529	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5717	2012-04-10 06:46:40:674	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5718	2012-04-10 06:46:42:618	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5719	2012-04-10 06:46:43:755	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5720	2012-04-10 06:46:43:755	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5721	2012-04-10 06:46:44:103	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5722	2012-04-10 06:46:44:103	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5723	2012-04-10 06:46:47:079	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5724	2012-04-10 06:46:47:370	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5725	2012-04-10 06:46:47:079	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5726	2012-04-10 06:46:47:370	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5727	2012-04-10 06:46:59:803	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
5728	2012-04-10 06:47:07:925	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5729	2012-04-10 06:47:08:876	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5730	2012-04-10 06:47:17:190	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5731	2012-04-10 06:47:18:425	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5732	2012-04-10 06:47:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 508.369	下达成功	IEC104S@PBGDCOM2	
5733	2012-04-10 06:47:24:211	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5734	2012-04-10 06:47:25:051	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5735	2012-04-10 06:47:27:250	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5736	2012-04-10 06:47:29:305	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5737	2012-04-10 06:47:39:291	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5738	2012-04-10 06:47:40:261	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5739	2012-04-10 06:47:44:339	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5740	2012-04-10 06:47:45:507	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5741	2012-04-10 06:47:45:441	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
5742	2012-04-10 06:47:47:565	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5743	2012-04-10 06:47:47:549	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
5744	2012-04-10 06:47:50:460	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5745	2012-04-10 06:47:53:482	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5746	2012-04-10 06:47:54	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	13.454越下限		PBGAPS2	
5747	2012-04-10 06:47:59:757	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5748	2012-04-10 06:48:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 561.959	下达成功	IEC104S@PBGDCOM2	
5749	2012-04-10 06:48:04:860	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5750	2012-04-10 06:48:05:822	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5751	2012-04-10 06:48:07:748	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5752	2012-04-10 06:48:08:831	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5753	2012-04-10 06:48:09:929	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5754	2012-04-10 06:48:11:682	LCU7.FKDI_402	LCU7:(总线)检修排水5号泵运行			PBGAPS2	
5755	2012-04-10 06:48:11:682	LCU7.FKDI_403	LCU7:(总线)检修排水1号泵主态			PBGAPS2	
5756	2012-04-10 06:48:11:682	LCU7.FKDI_407	LCU7:(总线)检修排水5号泵主态	复归		PBGAPS2	
5757	2012-04-10 06:48:14:004	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5758	2012-04-10 06:48:15:925	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5759	2012-04-10 06:48:16	LCU7.FK_123	LCU7:(总线)检修排水2号泵出口压力	0.094越下限		PBGAPS2	
5760	2012-04-10 06:48:16	LCU7.FK_124	LCU7:(总线)检修排水3号泵出口压力	0.085越下限		PBGAPS2	
5761	2012-04-10 06:48:16	LCU7.FK_125	LCU7:(总线)检修排水4号泵出口压力	0.088越下限		PBGAPS2	
5762	2012-04-10 06:48:17	LCU7.FK_124	LCU7:(总线)检修排水3号泵出口压力	0.106复下限		PBGAPS2	
5763	2012-04-10 06:48:17	LCU7.FK_125	LCU7:(总线)检修排水4号泵出口压力	0.111复下限		PBGAPS2	
5764	2012-04-10 06:48:16:360	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5765	2012-04-10 06:48:16:360	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5766	2012-04-10 06:48:16:789	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5767	2012-04-10 06:48:16:789	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5768	2012-04-10 06:48:18	LCU7.FK_123	LCU7:(总线)检修排水2号泵出口压力	0.104复下限		PBGAPS2	
5769	2012-04-10 06:48:19:785	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
5770	2012-04-10 06:48:19:785	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
5771	2012-04-10 06:48:20:112	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
5772	2012-04-10 06:48:20:112	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
5773	2012-04-10 06:48:23:302	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
5774	2012-04-10 06:48:26:833	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5775	2012-04-10 06:48:31:460	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
5776	2012-04-10 06:48:34:054	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5777	2012-04-10 06:48:34:618	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
5778	2012-04-10 06:48:35:027	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5779	2012-04-10 06:48:36:003	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5780	2012-04-10 06:48:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 526.680	下达成功	IEC104S@PBGDCOM2	
5781	2012-04-10 06:49:00:223	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5782	2012-04-10 06:49:01:375	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5783	2012-04-10 06:49:03:432	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5784	2012-04-10 06:49:07:474	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5785	2012-04-10 06:49:09:556	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5786	2012-04-10 06:49:11:639	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5787	2012-04-10 06:49:16:644	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5788	2012-04-10 06:49:18:385	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
5789	2012-04-10 06:49:18:385	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5790	2012-04-10 06:49:26:598	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5791	2012-04-10 06:49:29:614	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5792	2012-04-10 06:49:30:727	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5793	2012-04-10 06:49:37:473	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
5794	2012-04-10 06:49:37:730	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5795	2012-04-10 06:49:39:635	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
5796	2012-04-10 06:49:48:193	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5797	2012-04-10 06:50:03:125	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5798	2012-04-10 06:50:04:201	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5799	2012-04-10 06:50:05:027	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5800	2012-04-10 06:50:06:822	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
5801	2012-04-10 06:50:06:822	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
5802	2012-04-10 06:50:06:822	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
5803	2012-04-10 06:50:05:882	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
5804	2012-04-10 06:50:07:232	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5805	2012-04-10 06:50:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 493.476	下达成功	IEC104S@PBGDCOM2	
5806	2012-04-10 06:50:09:415	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
5807	2012-04-10 06:50:11:229	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5808	2012-04-10 06:50:11:687	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
5809	2012-04-10 06:50:15:223	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
5810	2012-04-10 06:50:22:089	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5811	2012-04-10 06:50:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 455.146	下达成功	IEC104S@PBGDCOM2	
5812	2012-04-10 06:50:44:605	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5813	2012-04-10 06:50:44:862	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
5814	2012-04-10 06:50:47:630	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5815	2012-04-10 06:50:51:627	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5816	2012-04-10 06:50:52:730	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5817	2012-04-10 06:50:59:657	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5818	2012-04-10 06:51:00:627	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5819	2012-04-10 06:51:02:793	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
5820	2012-04-10 06:51:03:797	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
5821	2012-04-10 06:51:15	LCU7.CY_DL5151_OBJ	LCU7:1#变151B高压侧断路器DL5151控制	分闸	下达成功	yw3z@PBGOS1	
5822	2012-04-10 06:51:15:269	LCU7.CY_DL5151_DO00	LCU7:分5F机组自用400V_1号变151B高压侧断路器DL5151	动作		PBGAPS2	
5823	2012-04-10 06:51:15	F5.B151WX_A_AIW	5F:机组1号自用变151B_A相温度	通道故障		PBGAPS2	
5824	2012-04-10 06:51:15	F5.B151WX_A_AIW	5F:机组1号自用变151B_A相温度	退出控制		PBGAPS2	
5825	2012-04-10 06:51:15	F5.B151WX_B_AIW	5F:机组1号自用变151B_B相温度	通道故障		PBGAPS2	
5826	2012-04-10 06:51:15	F5.B151WX_B_AIW	5F:机组1号自用变151B_B相温度	退出控制		PBGAPS2	
5827	2012-04-10 06:51:15	F5.B151WX_C_AIW	5F:机组1号自用变151B_C相温度	通道故障		PBGAPS2	
5828	2012-04-10 06:51:15	F5.B151WX_C_AIW	5F:机组1号自用变151B_C相温度	退出控制		PBGAPS2	
5829	2012-04-10 06:51:14:525	LCU7.CY_DL5151_SOE11	LCU7:5F机组自用400V_1号变151B高压侧断路器DL5151合闸	复归		PBGAPS2	
5830	2012-04-10 06:51:14:528	LCU7.CY_DL5151_SOE10	LCU7:5F机组自用400V_1号变151B高压侧断路器DL5151分闸	动作		PBGAPS2	
5831	2012-04-10 06:51:17	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 407.782	下达成功	IEC104S@PBGDCOM2	
5832	2012-04-10 06:51:18:463	LCU7.CY_DL5151_DO00	LCU7:分5F机组自用400V_1号变151B高压侧断路器DL5151	复归		PBGAPS2	
5833	2012-04-10 06:51:23:916	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5834	2012-04-10 06:51:25:013	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5835	2012-04-10 06:51:33:146	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5836	2012-04-10 06:51:34	LCU7.CY_DL5142_OBJ	LCU7:2#变142B高压侧断路器DL5142控制	分闸	下达成功	yw3z@PBGOS1	
5837	2012-04-10 06:51:34:114	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5838	2012-04-10 06:51:35:194	LCU7.CY_DL5142_DO00	LCU7:分4F机组自用400V_2号变142B高压侧断路器DL5142	动作		PBGAPS2	
5839	2012-04-10 06:51:34	F4.B162WX_A_AIW	4F:机组2号自用变142B_A相温度	通道故障		PBGAPS2	
5840	2012-04-10 06:51:34	F4.B162WX_A_AIW	4F:机组2号自用变142B_A相温度	退出控制		PBGAPS2	
5841	2012-04-10 06:51:34	F4.B162WX_B_AIW	4F:机组2号自用变142B_B相温度	通道故障		PBGAPS2	
5842	2012-04-10 06:51:34	F4.B162WX_B_AIW	4F:机组2号自用变142B_B相温度	退出控制		PBGAPS2	
5843	2012-04-10 06:51:34	F4.B162WX_C_AIW	4F:机组2号自用变142B_C相温度	通道故障		PBGAPS2	
5844	2012-04-10 06:51:34	F4.B162WX_C_AIW	4F:机组2号自用变142B_C相温度	退出控制		PBGAPS2	
5845	2012-04-10 06:51:34:342	LCU7.CY_DL5142_SOE11	LCU7:4F机组自用400V_2号变142B高压侧断路器DL5142合闸	复归		PBGAPS2	
5846	2012-04-10 06:51:34:345	LCU7.CY_DL5142_SOE10	LCU7:4F机组自用400V_2号变142B高压侧断路器DL5142分闸	动作		PBGAPS2	
5847	2012-04-10 06:51:38:217	LCU7.CY_DL5142_DO00	LCU7:分4F机组自用400V_2号变142B高压侧断路器DL5142	复归		PBGAPS2	
5848	2012-04-10 06:51:38:147	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5849	2012-04-10 06:51:38:980	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5850	2012-04-10 06:51:40:233	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5851	2012-04-10 06:51:42	LCU7.CY_DL508_OBJ	LCU7:10kV_V段6#出线断路器DL508控制	分闸	下达成功	yw3z@PBGOS1	
5852	2012-04-10 06:51:43:118	LCU7.CY_DL508_DO00	LCU7:分10kV_Ⅴ段6号出线断路器DL508	动作		PBGAPS2	
5853	2012-04-10 06:51:42:262	LCU7.CY_DL508_SOE11	LCU7:10kV_Ⅴ段6号出线断路器DL508合闸	复归		PBGAPS2	
5854	2012-04-10 06:51:42:266	LCU7.CY_DL508_SOE10	LCU7:10kV_Ⅴ段6号出线断路器DL508分闸	动作		PBGAPS2	
5855	2012-04-10 06:51:45:888	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
5856	2012-04-10 06:51:46:089	LCU7.CY_DL508_DO00	LCU7:分10kV_Ⅴ段6号出线断路器DL508	复归		PBGAPS2	
5857	2012-04-10 06:51:46:961	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
5858	2012-04-10 06:51:48:410	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
5859	2012-04-10 06:51:49:012	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
5860	2012-04-10 06:51:50:357	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5861	2012-04-10 06:51:54:312	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5862	2012-04-10 06:51:57:337	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5863	2012-04-10 06:52:04:287	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5864	2012-04-10 06:52:05	LCU7.CY_DLC5_OBJ	LCU7:10kV_V段进线断路器DLC5控制	分闸	下达成功	yw3z@PBGOS1	
5865	2012-04-10 06:52:06:155	LCU7.CY_DLC5_DO00	LCU7:分10kV_Ⅴ段进线断路器DLC5	动作		PBGAPS2	
5866	2012-04-10 06:52:05:258	LCU7.CY_DLC5_SOE11	LCU7:10kV_Ⅴ段进线断路器DLC5合闸	复归		PBGAPS2	
5867	2012-04-10 06:52:05:261	LCU7.CY_DLC5_SOE10	LCU7:10kV_Ⅴ段进线断路器DLC5分闸	动作		PBGAPS2	
5868	2012-04-10 06:52:07:945	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
5869	2012-04-10 06:52:07:652	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5870	2012-04-10 06:52:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 442.084	下达成功	IEC104S@PBGDCOM2	
5871	2012-04-10 06:52:09:069	LCU7.CY_DLC5_DO00	LCU7:分10kV_Ⅴ段进线断路器DLC5	复归		PBGAPS2	
5872	2012-04-10 06:52:10:453	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5873	2012-04-10 06:52:12:519	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5874	2012-04-10 06:52:14:617	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5875	2012-04-10 06:52:16:691	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5876	2012-04-10 06:52:26:735	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5877	2012-04-10 06:52:27:683	LCU7.CY_DLC5_SOE51	LCU7:10kV_Ⅴ段进线断路器DLC5手车工作位置	复归		PBGAPS2	
5878	2012-04-10 06:52:28:372	LCU7.CY_DLC5_SOE50	LCU7:10kV_Ⅴ段进线断路器DLC5手车试验位置	动作		PBGAPS2	
5879	2012-04-10 06:52:28:506	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5880	2012-04-10 06:52:30:712	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5881	2012-04-10 06:52:32:769	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5882	2012-04-10 06:52:34:831	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5883	2012-04-10 06:52:37:862	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5884	2012-04-10 06:52:48:923	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5885	2012-04-10 06:52:51:687	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5886	2012-04-10 06:52:53:064	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5887	2012-04-10 06:52:54:020	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5888	2012-04-10 06:52:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 406.317	下达成功	IEC104S@PBGDCOM2	
5889	2012-04-10 06:52:57:157	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5890	2012-04-10 06:53:04:242	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5891	2012-04-10 06:53:13:192	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5892	2012-04-10 06:53:17:335	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5893	2012-04-10 06:53:18:282	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5894	2012-04-10 06:53:19:268	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5895	2012-04-10 06:53:25	LCU7.CY_DL506_OBJ	LCU7:10kV_V-VI段母联断路器DL506控制	合闸	下达成功	yw3z@PBGOS1	
5896	2012-04-10 06:53:25:816	LCU7.CY_DL506_DO01	LCU7:合10kV_Ⅴ-Ⅵ段母联断路器DL506	动作		PBGAPS2	
5897	2012-04-10 06:53:26:292	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5898	2012-04-10 06:53:25:036	LCU7.CY_DL506_SOE10	LCU7:10kV_Ⅴ-Ⅵ段母联断路器DL506分闸	复归		PBGAPS2	
5899	2012-04-10 06:53:25:036	LCU7.CY_DL506_SOE07	LCU7:10kV_Ⅴ-Ⅵ段母联断路器DL506弹簧未储能	动作		PBGAPS2	
5900	2012-04-10 06:53:25:042	LCU7.CY_DL506_SOE11	LCU7:10kV_Ⅴ-Ⅵ段母联断路器DL506合闸	动作		PBGAPS2	
5901	2012-04-10 06:53:25:044	LCU7.CY_DL506_SOE08	LCU7:10kV_Ⅴ-Ⅵ段母联断路器DL506控制回路断线	动作		PBGAPS2	
5902	2012-04-10 06:53:25:052	LCU7.CY_DL506_SOE08	LCU7:10kV_Ⅴ-Ⅵ段母联断路器DL506控制回路断线	复归		PBGAPS2	
5903	2012-04-10 06:53:28:929	LCU7.CY_DL506_DO01	LCU7:合10kV_Ⅴ-Ⅵ段母联断路器DL506	复归		PBGAPS2	
5904	2012-04-10 06:53:28:635	LCU7.CY_DL506_SOE07	LCU7:10kV_Ⅴ-Ⅵ段母联断路器DL506弹簧未储能	复归		PBGAPS2	
5905	2012-04-10 06:53:30:346	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5906	2012-04-10 06:53:36:510	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5907	2012-04-10 06:53:40:341	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5908	2012-04-10 06:53:51:743	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5909	2012-04-10 06:53:53:682	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5910	2012-04-10 06:53:57:822	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5911	2012-04-10 06:54:01:855	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5912	2012-04-10 06:54:02:826	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5913	2012-04-10 06:54:03:934	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5914	2012-04-10 06:54:17:057	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5915	2012-04-10 06:54:18:016	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5916	2012-04-10 06:54:21:919	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5917	2012-04-10 06:54:24:860	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
5918	2012-04-10 06:54:26:062	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5919	2012-04-10 06:54:26:272	F1.JSKP_ZH_DI00	1F:机组技术供水系统系统综合故障			PBGAPS2	
5920	2012-04-10 06:54:26:272	F1.FKJZ_B2CGQ_DI00	1F:(总线)机组技术供水系统总管流量过高			PBGAPS2	
5921	2012-04-10 06:54:26:417	F1.COOL_WATER_DI48	1F:技术供水系统正常	复归		PBGAPS2	
5922	2012-04-10 06:54:27:667	F1.JSKP_ZH_DI00	1F:机组技术供水系统系统综合故障	复归		PBGAPS2	
5923	2012-04-10 06:54:27:667	F1.COOL_WATER_DI48	1F:技术供水系统正常			PBGAPS2	
5924	2012-04-10 06:54:27:667	F1.FKJZ_B2CGQ_DI00	1F:(总线)机组技术供水系统总管流量过高	复归		PBGAPS2	
5925	2012-04-10 06:54:32:271	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
5926	2012-04-10 06:54:35:060	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
5927	2012-04-10 06:54:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 364.812	下达成功	IEC104S@PBGDCOM2	
5928	2012-04-10 06:54:36:149	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5929	2012-04-10 06:54:44:173	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5930	2012-04-10 06:54:47:314	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5931	2012-04-10 06:54:48:238	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
5932	2012-04-10 06:54:48:238	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
5933	2012-04-10 06:54:49:581	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
5934	2012-04-10 06:54:49:581	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
5935	2012-04-10 06:54:50:227	F6_PRO.SLJX_DY_SOE41	6F_PRO:导叶拐点			PBGAPS2	
5936	2012-04-10 06:54:51:131	F6.SLJX_DY_DI41	6F:导叶第2段关闭拐点开度			PBGAPS2	
5937	2012-04-10 06:54:51:432	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5938	2012-04-10 06:54:52:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
5939	2012-04-10 06:54:53:183	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
5940	2012-04-10 06:54:54:418	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
5941	2012-04-10 06:54:54:781	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
5942	2012-04-10 06:54:54:781	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
5943	2012-04-10 06:54:55:923	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
5944	2012-04-10 06:54:55:923	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
5945	2012-04-10 06:54:57:346	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5946	2012-04-10 06:54:58:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
5947	2012-04-10 06:54:59:411	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5948	2012-04-10 06:55:00:512	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5949	2012-04-10 06:55:01:697	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
5950	2012-04-10 06:55:00:574	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
5951	2012-04-10 06:55:00:574	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
5952	2012-04-10 06:55:02:579	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5953	2012-04-10 06:55:01:504	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
5954	2012-04-10 06:55:01:504	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
5955	2012-04-10 06:55:03:538	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5956	2012-04-10 06:55:04:508	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5957	2012-04-10 06:55:05:598	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5958	2012-04-10 06:55:05:935	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)			PBGAPS2	
5959	2012-04-10 06:55:06:556	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5960	2012-04-10 06:55:06:070	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
5961	2012-04-10 06:55:06:070	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
5962	2012-04-10 06:55:05:830	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
5963	2012-04-10 06:55:05:830	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
5964	2012-04-10 06:55:06:536	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
5965	2012-04-10 06:55:06:536	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
5966	2012-04-10 06:55:09:671	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
5967	2012-04-10 06:55:11:163	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行			PBGAPS2	
5968	2012-04-10 06:55:11:163	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态	复归		PBGAPS2	
5969	2012-04-10 06:55:11:163	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态			PBGAPS2	
5970	2012-04-10 06:55:10:503	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
5971	2012-04-10 06:55:10:503	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
5972	2012-04-10 06:55:10:961	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
5973	2012-04-10 06:55:10:961	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
5974	2012-04-10 06:55:12:758	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5975	2012-04-10 06:55:13:737	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5976	2012-04-10 06:55:13:162	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作			PBGAPS2	
5977	2012-04-10 06:55:17:556	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
5978	2012-04-10 06:55:18:945	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
5979	2012-04-10 06:55:22:497	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
5980	2012-04-10 06:55:22:631	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5981	2012-04-10 06:55:26:550	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
5982	2012-04-10 06:55:31:230	LCU7.CY_DLC5KZ_SOE08	LCU7:10kV_Ⅴ段进线断路器DLC5控制回路断线	动作		PBGAPS2	
5983	2012-04-10 06:55:31:239	LCU7.CY_DLC5KZ_SOE08	LCU7:10kV_Ⅴ段进线断路器DLC5控制回路断线	复归		PBGAPS2	
5984	2012-04-10 06:55:31:240	LCU7.CY_DLC5KZ_SOE08	LCU7:10kV_Ⅴ段进线断路器DLC5控制回路断线	动作		PBGAPS2	
5985	2012-04-10 06:55:39:929	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5986	2012-04-10 06:55:41:502	LCU7.CY_DLC5_SOE05	LCU7:10kV_Ⅴ段进线断路器DLC5控制电源消失	动作		PBGAPS2	
5987	2012-04-10 06:55:44:105	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
5988	2012-04-10 06:55:44:374	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
5989	2012-04-10 06:55:46:006	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5990	2012-04-10 06:55:50:047	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5991	2012-04-10 06:55:52:129	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5992	2012-04-10 06:55:52:955	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5993	2012-04-10 06:55:55:039	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5994	2012-04-10 06:55:57:097	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5995	2012-04-10 06:55:58:193	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5996	2012-04-10 06:56:00:244	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
5997	2012-04-10 06:56:02:291	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
5998	2012-04-10 06:56:05:227	F3.FKDG_2JCQ_DI21	3F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
5999	2012-04-10 06:56:05:227	F3.FKDG_2DJ_DI21	3F:(总线)顶盖排水系统2号泵主态	复归		PBGAPS2	
6000	2012-04-10 06:56:05:227	F3.FKDG_3DJ_DI21	3F:(总线)顶盖排水系统3号泵主态			PBGAPS2	
6001	2012-04-10 06:56:08:288	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6002	2012-04-10 06:56:16	LCU7.CY_DL5151_OBJ	LCU7:1#变151B高压侧断路器DL5151控制	合闸	下达成功	yw3z@PBGOS1	
6003	2012-04-10 06:56:16:339	LCU7.CY_DL5151_DO01	LCU7:合5F机组自用400V_1号变151B高压侧断路器DL5151	动作		PBGAPS2	
6004	2012-04-10 06:56:16	F5.B151WX_A_AIW	5F:机组1号自用变151B_A相温度	通道正常		PBGAPS2	
6005	2012-04-10 06:56:16	F5.B151WX_A_AIW	5F:机组1号自用变151B_A相温度	退出控制解除		PBGAPS2	
6006	2012-04-10 06:56:16	F5.B151WX_B_AIW	5F:机组1号自用变151B_B相温度	通道正常		PBGAPS2	
6007	2012-04-10 06:56:16	F5.B151WX_B_AIW	5F:机组1号自用变151B_B相温度	退出控制解除		PBGAPS2	
6008	2012-04-10 06:56:16	F5.B151WX_C_AIW	5F:机组1号自用变151B_C相温度	通道正常		PBGAPS2	
6009	2012-04-10 06:56:16	F5.B151WX_C_AIW	5F:机组1号自用变151B_C相温度	退出控制解除		PBGAPS2	
6010	2012-04-10 06:56:15:456	LCU7.CY_DL5151_SOE07	LCU7:5F机组自用400V_1号变151B高压侧断路器DL5151弹簧未储能	动作		PBGAPS2	
6011	2012-04-10 06:56:15:461	LCU7.CY_DL5151_SOE10	LCU7:5F机组自用400V_1号变151B高压侧断路器DL5151分闸	复归		PBGAPS2	
6012	2012-04-10 06:56:15:491	F6.RCP_RC_S61	6F:故障录波装置动作			PBGAPS2	
6013	2012-04-10 06:56:17	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 318.791	下达成功	IEC104S@PBGDCOM2	
6014	2012-04-10 06:56:15:468	LCU7.CY_DL5151_SOE11	LCU7:5F机组自用400V_1号变151B高压侧断路器DL5151合闸	动作		PBGAPS2	
6015	2012-04-10 06:56:15:468	LCU7.CY_DL5151KZ_SOE08	LCU7:5F机组自用400V_1号变151B高压侧断路器DL5151控制回路断线	动作		PBGAPS2	
6016	2012-04-10 06:56:15:483	LCU7.CY_DL5151KZ_SOE08	LCU7:5F机组自用400V_1号变151B高压侧断路器DL5151控制回路断线	复归		PBGAPS2	
6017	2012-04-10 06:56:19:245	LCU7.CY_DL5151_DO01	LCU7:合5F机组自用400V_1号变151B高压侧断路器DL5151	复归		PBGAPS2	
6018	2012-04-10 06:56:19:306	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6019	2012-04-10 06:56:19:207	LCU7.CY_DL5151_SOE07	LCU7:5F机组自用400V_1号变151B高压侧断路器DL5151弹簧未储能	复归		PBGAPS2	
6020	2012-04-10 06:56:19:279	F6.RCP_RC_S61	6F:故障录波装置动作	复归		PBGAPS2	
6021	2012-04-10 06:56:20:532	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6022	2012-04-10 06:56:25:283	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6023	2012-04-10 06:56:26:399	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6024	2012-04-10 06:56:27	LCU7.CY_DL5142_OBJ	LCU7:2#变142B高压侧断路器DL5142控制	合闸	下达成功	yw3z@PBGOS1	
6025	2012-04-10 06:56:28:048	LCU7.CY_DL5142_DO01	LCU7:合4F机组自用400V_2号变142B高压侧断路器DL5142	动作		PBGAPS2	
6026	2012-04-10 06:56:27:372	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6027	2012-04-10 06:56:27:254	LCU7.CY_DL5142_SOE07	LCU7:4F机组自用400V_2号变142B高压侧断路器DL5142弹簧未储能	动作		PBGAPS2	
6028	2012-04-10 06:56:27	F4.B162WX_A_AIW	4F:机组2号自用变142B_A相温度	通道正常		PBGAPS2	
6029	2012-04-10 06:56:27	F4.B162WX_A_AIW	4F:机组2号自用变142B_A相温度	退出控制解除		PBGAPS2	
6030	2012-04-10 06:56:27	F4.B162WX_B_AIW	4F:机组2号自用变142B_B相温度	通道正常		PBGAPS2	
6031	2012-04-10 06:56:27	F4.B162WX_B_AIW	4F:机组2号自用变142B_B相温度	退出控制解除		PBGAPS2	
6032	2012-04-10 06:56:27	F4.B162WX_C_AIW	4F:机组2号自用变142B_C相温度	通道正常		PBGAPS2	
6033	2012-04-10 06:56:27	F4.B162WX_C_AIW	4F:机组2号自用变142B_C相温度	退出控制解除		PBGAPS2	
6034	2012-04-10 06:56:27:290	F6.RCP_RC_S61	6F:故障录波装置动作			PBGAPS2	
6035	2012-04-10 06:56:27:260	LCU7.CY_DL5142_SOE10	LCU7:4F机组自用400V_2号变142B高压侧断路器DL5142分闸	复归		PBGAPS2	
6036	2012-04-10 06:56:27:267	LCU7.CY_DL5142_SOE11	LCU7:4F机组自用400V_2号变142B高压侧断路器DL5142合闸	动作		PBGAPS2	
6037	2012-04-10 06:56:27:267	LCU7.CY_DL5142KZ_SOE08	LCU7:4F机组自用400V_2号变142B高压侧断路器DL5142控制回路断线	动作		PBGAPS2	
6038	2012-04-10 06:56:27:276	LCU7.CY_DL5142KZ_SOE08	LCU7:4F机组自用400V_2号变142B高压侧断路器DL5142控制回路断线	复归		PBGAPS2	
6039	2012-04-10 06:56:31:090	LCU7.CY_DL5142_DO01	LCU7:合4F机组自用400V_2号变142B高压侧断路器DL5142	复归		PBGAPS2	
6040	2012-04-10 06:56:30:822	F6.RCP_RC_S61	6F:故障录波装置动作	复归		PBGAPS2	
6041	2012-04-10 06:56:30:848	LCU7.CY_DL5142_SOE07	LCU7:4F机组自用400V_2号变142B高压侧断路器DL5142弹簧未储能	复归		PBGAPS2	
6042	2012-04-10 06:56:32:777	F6.FKDG_3JCQ_DI21	6F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
6043	2012-04-10 06:56:33:482	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
6044	2012-04-10 06:56:34:523	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6045	2012-04-10 06:56:37:962	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行	复归		PBGAPS2	
6046	2012-04-10 06:56:37:538	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6047	2012-04-10 06:56:39:052	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开	复归		PBGAPS2	
6048	2012-04-10 06:56:39:868	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
6049	2012-04-10 06:56:42	LCU7.CY_DL508_OBJ	LCU7:10kV_V段6#出线断路器DL508控制	合闸	下达成功	yw3z@PBGOS1	
6050	2012-04-10 06:56:41:461	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6051	2012-04-10 06:56:42:579	LCU7.CY_DL508_DO01	LCU7:合10kV_Ⅴ段6号出线断路器DL508	动作		PBGAPS2	
6052	2012-04-10 06:56:41:799	LCU7.CY_DL508_SOE10	LCU7:10kV_Ⅴ段6号出线断路器DL508分闸	复归		PBGAPS2	
6053	2012-04-10 06:56:41:799	LCU7.CY_DL508_SOE07	LCU7:10kV_Ⅴ段6号出线断路器DL508弹簧未储能	动作		PBGAPS2	
6054	2012-04-10 06:56:41:806	LCU7.CY_DL508_SOE11	LCU7:10kV_Ⅴ段6号出线断路器DL508合闸	动作		PBGAPS2	
6055	2012-04-10 06:56:41:807	LCU7.CY_DL508KZ_SOE08	LCU7:10kV_Ⅴ段6号出线断路器DL508控制回路断线	动作		PBGAPS2	
6056	2012-04-10 06:56:41:820	LCU7.CY_DL508KZ_SOE08	LCU7:10kV_Ⅴ段6号出线断路器DL508控制回路断线	复归		PBGAPS2	
6057	2012-04-10 06:56:45:592	LCU7.CY_DL508_DO01	LCU7:合10kV_Ⅴ段6号出线断路器DL508	复归		PBGAPS2	
6058	2012-04-10 06:56:45:623	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6059	2012-04-10 06:56:45:312	LCU7.CY_DL508_SOE07	LCU7:10kV_Ⅴ段6号出线断路器DL508弹簧未储能	复归		PBGAPS2	
6060	2012-04-10 06:56:52:596	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6061	2012-04-10 06:56:59:770	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6062	2012-04-10 06:57:07:668	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关			PBGAPS2	
6063	2012-04-10 06:57:15:055	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6064	2012-04-10 06:57:18:069	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6065	2012-04-10 06:57:19:366	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行	复归		PBGAPS2	
6066	2012-04-10 06:57:19:152	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6067	2012-04-10 06:57:21:485	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
6068	2012-04-10 06:57:21:485	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6069	2012-04-10 06:57:25:910	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6070	2012-04-10 06:57:27:016	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6071	2012-04-10 06:57:31:008	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6072	2012-04-10 06:57:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 284.977	下达成功	IEC104S@PBGDCOM2	
6073	2012-04-10 06:57:38:192	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6074	2012-04-10 06:57:40:147	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6075	2012-04-10 06:57:45:149	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6076	2012-04-10 06:57:47:213	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6077	2012-04-10 06:57:55:910	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
6078	2012-04-10 06:57:59:407	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6079	2012-04-10 06:58:03:556	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6080	2012-04-10 06:58:13:657	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6081	2012-04-10 06:58:16:729	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6082	2012-04-10 06:58:18:678	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6083	2012-04-10 06:58:20:607	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6084	2012-04-10 06:58:22:501	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6085	2012-04-10 06:58:23:127	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6086	2012-04-10 06:58:26:608	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6087	2012-04-10 06:58:28:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6088	2012-04-10 06:58:31:654	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6089	2012-04-10 06:58:32:748	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6090	2012-04-10 06:58:34:781	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6091	2012-04-10 06:58:37:663	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6092	2012-04-10 06:58:40:837	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6093	2012-04-10 06:58:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 241.641	下达成功	IEC104S@PBGDCOM2	
6094	2012-04-10 06:58:45:200	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6095	2012-04-10 06:58:52:844	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
6096	2012-04-10 06:58:53:959	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6097	2012-04-10 06:58:52:976	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
6098	2012-04-10 06:58:54:930	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6099	2012-04-10 06:58:53:800	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
6100	2012-04-10 06:58:56:935	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
6101	2012-04-10 06:58:57:249	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
6102	2012-04-10 06:59:05:235	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6103	2012-04-10 06:59:06:068	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6104	2012-04-10 06:59:08:129	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6105	2012-04-10 06:59:15:375	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6106	2012-04-10 06:59:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 191.958	下达成功	IEC104S@PBGDCOM2	
6107	2012-04-10 06:59:23:147	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6108	2012-04-10 06:59:24:117	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6109	2012-04-10 06:59:25:079	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6110	2012-04-10 06:59:30:359	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6111	2012-04-10 06:59:31:202	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6112	2012-04-10 06:59:32:175	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6113	2012-04-10 06:59:40:542	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6114	2012-04-10 06:59:43:551	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6115	2012-04-10 06:59:46:538	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6116	2012-04-10 06:59:49:685	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6117	2012-04-10 06:59:51:610	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6118	2012-04-10 06:59:56:706	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6119	2012-04-10 06:59:59:750	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6120	2012-04-10 07:00:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 145.571	下达成功	IEC104S@PBGDCOM2	
6121	2012-04-10 07:00:08:362	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
6122	2012-04-10 07:00:09:668	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障			PBGAPS2	
6123	2012-04-10 07:00:11:646	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障	复归		PBGAPS2	
6124	2012-04-10 07:00:14:008	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6125	2012-04-10 07:00:14:959	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6126	2012-04-10 07:00:16:059	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6127	2012-04-10 07:00:17:016	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6128	2012-04-10 07:00:18:124	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6129	2012-04-10 07:00:22:944	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6130	2012-04-10 07:00:23:906	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6131	2012-04-10 07:00:23:932	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作	复归		PBGAPS2	
6132	2012-04-10 07:00:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 195.010	下达成功	IEC104S@PBGDCOM2	
6133	2012-04-10 07:00:28:899	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)	复归		PBGAPS2	
6134	2012-04-10 07:00:29:183	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
6135	2012-04-10 07:00:29:183	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
6136	2012-04-10 07:00:37:114	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6137	2012-04-10 07:00:39:129	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6138	2012-04-10 07:00:39:570	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6139	2012-04-10 07:00:39:570	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6140	2012-04-10 07:00:39:841	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6141	2012-04-10 07:00:39:841	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6142	2012-04-10 07:00:42:854	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6143	2012-04-10 07:00:42:854	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6144	2012-04-10 07:00:43:180	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6145	2012-04-10 07:00:43:180	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6146	2012-04-10 07:00:44:495	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
6147	2012-04-10 07:00:44:764	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
6148	2012-04-10 07:00:48:334	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6149	2012-04-10 07:00:56:411	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6150	2012-04-10 07:00:57:724	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
6151	2012-04-10 07:00:58:637	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
6152	2012-04-10 07:01:00:498	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6153	2012-04-10 07:01:02:003	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
6154	2012-04-10 07:01:02:552	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
6155	2012-04-10 07:01:03:490	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6156	2012-04-10 07:01:05	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 137.026	下达成功	IEC104S@PBGDCOM2	
6157	2012-04-10 07:01:06:804	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6158	2012-04-10 07:01:10:492	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6159	2012-04-10 07:01:12:430	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6160	2012-04-10 07:01:14:318	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6161	2012-04-10 07:01:20:725	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6162	2012-04-10 07:01:22:471	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6163	2012-04-10 07:01:25:971	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6164	2012-04-10 07:01:25:561	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6165	2012-04-10 07:01:26:685	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6166	2012-04-10 07:01:27:649	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6167	2012-04-10 07:01:28:612	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6168	2012-04-10 07:01:34:761	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6169	2012-04-10 07:01:35:244	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6170	2012-04-10 07:01:35:720	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6171	2012-04-10 07:01:37:412	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6172	2012-04-10 07:01:39:792	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6173	2012-04-10 07:01:40:323	F5.ZY_ZY53_DI10	5F:机组400V自用电母联断路器ZY53分闸			PBGAPS2	
6174	2012-04-10 07:01:40:323	F5.ZY_ZY53_DI11	5F:机组400V自用电母联断路器ZY53合闸	复归		PBGAPS2	
6175	2012-04-10 07:01:40:323	F5.TLQ1P_62015_DI40	5F:主变技术供水1号滤水器排污阀全关	复归		PBGAPS2	
6176	2012-04-10 07:01:40:323	F5.TLQ1P_KP_DI05	5F:主变技术供水1号滤水器控制电源消失			PBGAPS2	
6177	2012-04-10 07:01:40:323	F5.BY_391_DI	5F:机组逆变屏交流馈线开关跳闸			PBGAPS2	
6178	2012-04-10 07:01:40:323	F5.BY_1315	5F:(总线)主变冷却系统1号泵故障			PBGAPS2	
6179	2012-04-10 07:01:40:272	F5_PRO.LCU_AC220_SOE00	5F_PRO机组LCU水机屏厂用电交流220V进线电源故障			PBGAPS2	
6180	2012-04-10 07:01:40:293	F5_PRO.LCU_AC220_SOE00	5F_PRO机组LCU水机屏厂用电交流220V进线电源故障	复归		PBGAPS2	
6181	2012-04-10 07:01:40:275	F5.LCU_AC220_SOE05	5F:机组LCU本地屏交流220V输入电源故障			PBGAPS2	
6182	2012-04-10 07:01:40:747	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6183	2012-04-10 07:01:40:886	F5.ZY_ZY53_DI07	5F:机组400V自用电母联断路器ZY53合闸准备未绪	复归		PBGAPS2	
6184	2012-04-10 07:01:40:886	F5.LCU_PS1AC_DI05	5F:机组LCU本地屏开关电源PS1_AC220V电源故障			PBGAPS2	
6185	2012-04-10 07:01:41:024	F5.LCU_PS1AC_DI05	5F:机组LCU本地屏开关电源PS1_AC220V电源故障	复归		PBGAPS2	
6186	2012-04-10 07:01:41:429	F5.TLQ1P_PLC_DI00	5F:主变技术供水1号滤水器PLC故障			PBGAPS2	
6187	2012-04-10 07:01:41:429	F5.TLQ1P_DC24_DI05	5F:主变技术供水1号滤水器24V电源消失			PBGAPS2	
6188	2012-04-10 07:01:40:293	F5.LCU_AC220_SOE05	5F:机组LCU本地屏交流220V输入电源故障	复归		PBGAPS2	
6189	2012-04-10 07:01:42	F5.TLQ1_1LQ_AIP	5F:主变技术供水1号滤水器差压	通道故障		PBGAPS2	
6190	2012-04-10 07:01:42	F5.TLQ1_1LQ_AIP	5F:主变技术供水1号滤水器差压	退出控制		PBGAPS2	
6191	2012-04-10 07:01:52:851	F5.ZY_ZY51_DI10	5F:机组400V自用电I段进线断路器ZY51分闸	复归		PBGAPS2	
6192	2012-04-10 07:01:52:851	F5.ZY_ZY51_DI11	5F:机组400V自用电I段进线断路器ZY51合闸			PBGAPS2	
6193	2012-04-10 07:01:52:851	F5.ZY_ZY51_DI07	5F:机组400V自用电I段进线断路器ZY51合闸准备未绪			PBGAPS2	
6194	2012-04-10 07:01:52:851	F5.BY_391_DI	5F:机组逆变屏交流馈线开关跳闸	复归		PBGAPS2	
6195	2012-04-10 07:01:52:851	F5.TLQ1P_62015_DI40	5F:主变技术供水1号滤水器排污阀全关			PBGAPS2	
6196	2012-04-10 07:01:52:851	F5.TLQ1P_KP_DI05	5F:主变技术供水1号滤水器控制电源消失	复归		PBGAPS2	
6197	2012-04-10 07:01:52:851	F5.TLQ1P_DC24_DI05	5F:主变技术供水1号滤水器24V电源消失	复归		PBGAPS2	
6198	2012-04-10 07:01:52:851	F5.BY_1315	5F:(总线)主变冷却系统1号泵故障	复归		PBGAPS2	
6199	2012-04-10 07:01:53	F5.TLQ1_1LQ_AIP	5F:主变技术供水1号滤水器差压	通道正常		PBGAPS2	
6200	2012-04-10 07:01:53	F5.TLQ1_1LQ_AIP	5F:主变技术供水1号滤水器差压	退出控制解除		PBGAPS2	
6201	2012-04-10 07:01:53:992	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6202	2012-04-10 07:01:53:122	F5.LCU_PS1AC_DI05	5F:机组LCU本地屏开关电源PS1_AC220V电源故障			PBGAPS2	
6203	2012-04-10 07:01:53:526	F5.LCU_PS1AC_DI05	5F:机组LCU本地屏开关电源PS1_AC220V电源故障	复归		PBGAPS2	
6204	2012-04-10 07:01:53:824	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6205	2012-04-10 07:01:55:338	F5.TLQ1P_PLC_DI00	5F:主变技术供水1号滤水器PLC故障	复归		PBGAPS2	
6206	2012-04-10 07:01:56:040	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6207	2012-04-10 07:02:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 86.243	下达成功	IEC104S@PBGDCOM2	
6208	2012-04-10 07:02:01:177	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6209	2012-04-10 07:02:02:017	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6210	2012-04-10 07:02:11:166	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6211	2012-04-10 07:02:13:083	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6212	2012-04-10 07:02:20:103	F5.ZY_ZY51_DI71	5F:机组400V自用电I段进线断路器ZY51控制开关远方位置			PBGAPS2	
6213	2012-04-10 07:02:26:108	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6214	2012-04-10 07:02:27:078	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6215	2012-04-10 07:02:28:707	F5.ZY_ZY53_DI71	5F:机组400V自用电母联断路器ZY53控制开关远方位置			PBGAPS2	
6216	2012-04-10 07:02:29:117	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6217	2012-04-10 07:02:32:308	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6218	2012-04-10 07:02:35:387	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6219	2012-04-10 07:02:39:413	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6220	2012-04-10 07:02:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 44.983	下达成功	IEC104S@PBGDCOM2	
6221	2012-04-10 07:02:47:596	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6222	2012-04-10 07:02:47:850	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6223	2012-04-10 07:02:50:603	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6224	2012-04-10 07:02:51:001	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6225	2012-04-10 07:02:51:555	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6226	2012-04-10 07:02:53:131	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6227	2012-04-10 07:02:55:735	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6228	2012-04-10 07:02:56:640	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6229	2012-04-10 07:03:01:724	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6230	2012-04-10 07:03:11:340	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6231	2012-04-10 07:03:16:953	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6232	2012-04-10 07:03:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 77.210	下达成功	IEC104S@PBGDCOM2	
6233	2012-04-10 07:03:26:619	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6234	2012-04-10 07:03:33:019	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6235	2012-04-10 07:03:33:978	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6236	2012-04-10 07:03:36:038	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6237	2012-04-10 07:03:37:003	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6238	2012-04-10 07:03:46:262	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6239	2012-04-10 07:03:47:222	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6240	2012-04-10 07:03:48:204	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6241	2012-04-10 07:03:49:312	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6242	2012-04-10 07:03:50:275	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6243	2012-04-10 07:03:53:329	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6244	2012-04-10 07:04:07:539	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6245	2012-04-10 07:04:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 44.983	下达成功	IEC104S@PBGDCOM2	
6246	2012-04-10 07:04:08:507	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6247	2012-04-10 07:04:10:428	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6248	2012-04-10 07:04:11:584	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6249	2012-04-10 07:04:13:582	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6250	2012-04-10 07:04:16:603	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6251	2012-04-10 07:04:17:574	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6252	2012-04-10 07:04:20:726	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6253	2012-04-10 07:04:21:560	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6254	2012-04-10 07:04:25:502	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6255	2012-04-10 07:04:29:662	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6256	2012-04-10 07:04:31:568	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6257	2012-04-10 07:04:36:187	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6258	2012-04-10 07:04:35:672	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6259	2012-04-10 07:04:44:721	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6260	2012-04-10 07:04:45:819	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6261	2012-04-10 07:04:50:921	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6262	2012-04-10 07:04:52:999	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6263	2012-04-10 07:04:53:815	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6264	2012-04-10 07:04:56:991	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6265	2012-04-10 07:04:58:106	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6266	2012-04-10 07:05:02:965	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6267	2012-04-10 07:05:05:189	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6268	2012-04-10 07:05:07:107	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6269	2012-04-10 07:05:13:110	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6270	2012-04-10 07:05:16:703	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6271	2012-04-10 07:05:18:358	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
6272	2012-04-10 07:05:18:838	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6273	2012-04-10 07:05:19:869	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
6274	2012-04-10 07:05:24:964	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6275	2012-04-10 07:05:25:085	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6276	2012-04-10 07:05:26:048	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6277	2012-04-10 07:05:27:290	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6278	2012-04-10 07:05:31:123	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6279	2012-04-10 07:05:40:390	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6280	2012-04-10 07:05:42:451	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6281	2012-04-10 07:05:44:052	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
6282	2012-04-10 07:05:44:508	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6283	2012-04-10 07:05:45:462	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6284	2012-04-10 07:05:47:500	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6285	2012-04-10 07:05:52:688	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6286	2012-04-10 07:05:53:648	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6287	2012-04-10 07:06:01:777	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6288	2012-04-10 07:06:03:829	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6289	2012-04-10 07:06:07:799	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6290	2012-04-10 07:06:09:728	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6291	2012-04-10 07:06:11	F4.ZY_ZY43_OBJ	4F:400V母联断路器控制	分闸	下达成功	yw3z@PBGOS1	
6292	2012-04-10 07:06:11:002	F4.ZY_ZY43_DO00	4F:分400V母联断路器	动作		PBGAPS2	
6293	2012-04-10 07:06:11:147	F4.MFKP_KZXT_DI61	4F:主轴密封水控制系统正常	复归		PBGAPS2	
6294	2012-04-10 07:06:11:147	F4.MFKP_LSQ1_DI00	4F:主轴密封水系统1号滤水器故障			PBGAPS2	
6295	2012-04-10 07:06:11:147	F4.MFKP_LSQ2_DI00	4F:主轴密封水系统2号滤水器故障			PBGAPS2	
6296	2012-04-10 07:06:11:147	F4.ZY_ZY43_DI10	4F:机组400V自用电母联断路器ZY43分闸			PBGAPS2	
6297	2012-04-10 07:06:11:147	F4.ZY_ZY43_DI11	4F:机组400V自用电母联断路器ZY43合闸	复归		PBGAPS2	
6298	2012-04-10 07:06:11:147	F4.LQ2KP_42113_DI40	4F:机组技术供水2号滤水器排污阀全关	复归		PBGAPS2	
6299	2012-04-10 07:06:11:147	F4.LQ2KP_KP_DI05	4F:机组技术供水2号滤水器控制电源消失			PBGAPS2	
6300	2012-04-10 07:06:11:147	F4.TLQ2P_42022_DI40	4F:主变技术供水2号滤水器排污阀全关	复归		PBGAPS2	
6301	2012-04-10 07:06:11:147	F4.TLQ2P_P_DI05	4F:主变技术供水2号滤水器控制电源消失			PBGAPS2	
6302	2012-04-10 07:06:11:147	F4.MLQKP_42504_DI23	4F:备用密封水滤水器排污阀全关	复归		PBGAPS2	
6303	2012-04-10 07:06:11:147	F4.FKJZ_LLGD_DI61	4F:(总线)机组技术供水系统2号泵故障			PBGAPS2	
6304	2012-04-10 07:06:11:423	F4.MFKP_KZXT_DI61	4F:主轴密封水控制系统正常			PBGAPS2	
6305	2012-04-10 07:06:11:423	F4.MFKP_LSQ1_DI00	4F:主轴密封水系统1号滤水器故障	复归		PBGAPS2	
6306	2012-04-10 07:06:11:423	F4.TSKP_ZH_DI00	4F:调速器油压装置及漏油装置系统综合故障			PBGAPS2	
6307	2012-04-10 07:06:11:423	F4.YTKP_ZH_DI00	4F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
6308	2012-04-10 07:06:11:423	F4.DGKP_ZH_DI00	4F:机组顶盖排水系统综合故障			PBGAPS2	
6309	2012-04-10 07:06:11:423	F4.WXKP_ZH_DI00	4F:机组水导外循环油系统综合故障			PBGAPS2	
6310	2012-04-10 07:06:11:423	F4.TLKP_ZH_DI00	4F:发电机推力外循环油系统综合故障			PBGAPS2	
6311	2012-04-10 07:06:11:423	F4.LQKP_ZH_DI00	4F:主变冷却器控制系统综合故障			PBGAPS2	
6312	2012-04-10 07:06:11:423	F4.TDIOP_ZH_DI00	4F:主变技术供水远程I/O屏系统综合故障			PBGAPS2	
6313	2012-04-10 07:06:11:423	F4.THRU_BEAR_DI48	4F:上导、推力系统正常	复归		PBGAPS2	
6314	2012-04-10 07:06:11:423	F4.FKTL_KZ_DI00	4F:(总线)推力油系统综合故障			PBGAPS2	
6315	2012-04-10 07:06:11:423	F4.FKTL_BPOWR_DI00	4F:(总线)推力油系统双电源装置备用电故障			PBGAPS2	
6316	2012-04-10 07:06:11:423	F4.FKDG_KZ_DI00	4F:(总线)顶盖排水系统综合故障			PBGAPS2	
6317	2012-04-10 07:06:11:423	F4.FKDG_BPOWR_DI00	4F:(总线)顶盖排水系统双电源装置备用电故障			PBGAPS2	
6318	2012-04-10 07:06:11:423	F4.FKSD_KZ_DI00	4F:(总线)水导油系统综合故障			PBGAPS2	
6319	2012-04-10 07:06:11:423	F4.FKSD_BPOWR_DI00	4F:(总线)水导油系统双电源装置备用电故障			PBGAPS2	
6320	2012-04-10 07:06:11:423	F4.FKTS_2DJ_DI00	4F:(总线)调速器油系统2号油泵故障			PBGAPS2	
6321	2012-04-10 07:06:11:423	F4.BY_1159	4F:(总线)圆筒阀油压系统2号油泵故障			PBGAPS2	
6322	2012-04-10 07:06:11:423	F4.BY_1163	4F:(总线)圆筒阀油压系统3号油泵故障			PBGAPS2	
6323	2012-04-10 07:06:11:423	F4.BY_1167	4F:(总线)圆筒阀油压系统漏油泵故障			PBGAPS2	
6324	2012-04-10 07:06:11:423	F4.BY_1322	4F:(总线)主变冷却系统2号泵故障			PBGAPS2	
6325	2012-04-10 07:06:11:552	F4.MT_SYSTM_DI48	4F:主变冷却系统正常	复归		PBGAPS2	
6326	2012-04-10 07:06:11:230	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6327	2012-04-10 07:06:11:230	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6328	2012-04-10 07:06:11:230	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6329	2012-04-10 07:06:12:389	F4.LQ2KP_PLC_DI00	4F:机组技术供水2号滤水器PLC故障			PBGAPS2	
6330	2012-04-10 07:06:12:389	F4.LQ2KP_DC24_DI05	4F:机组技术供水2号滤水器24V电源消失			PBGAPS2	
6331	2012-04-10 07:06:12:389	F4.TLQ2P_PLC_DI00	4F:主变技术供水2号滤水器PLC故障			PBGAPS2	
6332	2012-04-10 07:06:12:389	F4.TLQ2P_DC24_DI05	4F:主变技术供水2号滤水器24V电源消失			PBGAPS2	
6333	2012-04-10 07:06:13	F4.TLQ2_2LQ_AIP	4F:主变技术供水2号滤水器差压	通道故障		PBGAPS2	
6334	2012-04-10 07:06:13	F4.TLQ2_2LQ_AIP	4F:主变技术供水2号滤水器差压	退出控制		PBGAPS2	
6335	2012-04-10 07:06:11:230	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6336	2012-04-10 07:06:11:231	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6337	2012-04-10 07:06:13	F4.GLQ2_2LQ_AIP	4F:机组技术供水2号滤水器差压	通道故障		PBGAPS2	
6338	2012-04-10 07:06:13	F4.GLQ2_2LQ_AIP	4F:机组技术供水2号滤水器差压	退出控制		PBGAPS2	
6339	2012-04-10 07:06:11:231	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6340	2012-04-10 07:06:11:231	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6341	2012-04-10 07:06:14:256	F4.ZY_ZY43_DO00	4F:分400V母联断路器	复归		PBGAPS2	
6342	2012-04-10 07:06:11:231	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6343	2012-04-10 07:06:11:231	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6344	2012-04-10 07:06:14:540	F4.ZY_ZY43_DI07	4F:机组400V自用电母联断路器ZY43合闸准备未绪			PBGAPS2	
6345	2012-04-10 07:06:15:029	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6346	2012-04-10 07:06:11:231	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6347	2012-04-10 07:06:11:231	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6348	2012-04-10 07:06:11:231	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6349	2012-04-10 07:06:11:232	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6350	2012-04-10 07:06:11:232	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6351	2012-04-10 07:06:11:232	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6352	2012-04-10 07:06:11:232	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6353	2012-04-10 07:06:11:233	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6354	2012-04-10 07:06:11:233	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6355	2012-04-10 07:06:11:233	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6356	2012-04-10 07:06:11:233	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6357	2012-04-10 07:06:11:235	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6358	2012-04-10 07:06:19:973	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6359	2012-04-10 07:06:11:235	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6360	2012-04-10 07:06:11:235	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6361	2012-04-10 07:06:11:235	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6362	2012-04-10 07:06:11:235	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6363	2012-04-10 07:06:22:006	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6364	2012-04-10 07:06:11:235	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6365	2012-04-10 07:06:11:236	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6366	2012-04-10 07:06:11:236	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6367	2012-04-10 07:06:11:236	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6368	2012-04-10 07:06:11:236	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6369	2012-04-10 07:06:11:236	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6370	2012-04-10 07:06:23:850	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6371	2012-04-10 07:06:11:236	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6372	2012-04-10 07:06:11:236	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障			PBGAPS2	
6373	2012-04-10 07:06:27:964	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6374	2012-04-10 07:06:28:781	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6375	2012-04-10 07:06:37:974	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6376	2012-04-10 07:06:39:077	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6377	2012-04-10 07:06:45:172	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6378	2012-04-10 07:06:47:262	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6379	2012-04-10 07:06:53:389	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6380	2012-04-10 07:06:56:416	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6381	2012-04-10 07:06:59:432	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6382	2012-04-10 07:07:00:394	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6383	2012-04-10 07:07:02:438	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6384	2012-04-10 07:07:04:344	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6385	2012-04-10 07:07:10:668	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6386	2012-04-10 07:07:12:609	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6387	2012-04-10 07:07:14:545	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6388	2012-04-10 07:07:17:295	F5.BY_1273	5F:(总线)主变冷却系统8号冷却器手动方式	复归		PBGAPS2	
6389	2012-04-10 07:07:17:295	F5.BY_1274	5F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
6390	2012-04-10 07:07:17:858	F5.BY_1272	5F:(总线)主变冷却系统8号冷却器自动方式			PBGAPS2	
6391	2012-04-10 07:07:18:674	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6392	2012-04-10 07:07:18:950	F5.BY_1277	5F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
6393	2012-04-10 07:07:19:767	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6394	2012-04-10 07:07:21:712	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6395	2012-04-10 07:07:28:624	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6396	2012-04-10 07:07:33:742	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6397	2012-04-10 07:07:44:812	F5.BY_1278	5F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
6398	2012-04-10 07:07:45:646	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6399	2012-04-10 07:07:46:864	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6400	2012-04-10 07:07:47:368	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6401	2012-04-10 07:07:47:833	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6402	2012-04-10 07:07:48:949	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6403	2012-04-10 07:07:49:911	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6404	2012-04-10 07:07:51:102	F4.ZY_ZY42_DI71	4F:机组400V自用电Ⅱ段进线断路器ZY42控制开关远方位置	复归		PBGAPS2	
6405	2012-04-10 07:07:51:379	F4.ZY_ZY42_DI71	4F:机组400V自用电Ⅱ段进线断路器ZY42控制开关远方位置			PBGAPS2	
6406	2012-04-10 07:07:51:977	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6407	2012-04-10 07:07:54:033	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6408	2012-04-10 07:07:57:042	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6409	2012-04-10 07:07:58:990	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6410	2012-04-10 07:08:03:155	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6411	2012-04-10 07:08:19:394	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6412	2012-04-10 07:08:24:197	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6413	2012-04-10 07:08:26:316	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6414	2012-04-10 07:08:32:741	F4.ZY_ZY42_DI71	4F:机组400V自用电Ⅱ段进线断路器ZY42控制开关远方位置	复归		PBGAPS2	
6415	2012-04-10 07:08:35:262	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6416	2012-04-10 07:08:36:216	F4.MFKP_LSQ2_DI00	4F:主轴密封水系统2号滤水器故障	复归		PBGAPS2	
6417	2012-04-10 07:08:36:216	F4.ZY_ZY42_DI10	4F:机组400V自用电Ⅱ段进线断路器ZY42分闸	复归		PBGAPS2	
6418	2012-04-10 07:08:36:216	F4.ZY_ZY42_DI11	4F:机组400V自用电Ⅱ段进线断路器ZY42合闸			PBGAPS2	
6419	2012-04-10 07:08:36:216	F4.ZY_ZY42_DI07	4F:机组400V自用电Ⅱ段进线断路器ZY42合闸准备未绪			PBGAPS2	
6420	2012-04-10 07:08:36:216	F4.LQ2KP_42113_DI40	4F:机组技术供水2号滤水器排污阀全关			PBGAPS2	
6421	2012-04-10 07:08:36:216	F4.LQ2KP_KP_DI05	4F:机组技术供水2号滤水器控制电源消失	复归		PBGAPS2	
6422	2012-04-10 07:08:36:216	F4.LQ2KP_DC24_DI05	4F:机组技术供水2号滤水器24V电源消失	复归		PBGAPS2	
6423	2012-04-10 07:08:36:216	F4.TLQ2P_42022_DI40	4F:主变技术供水2号滤水器排污阀全关			PBGAPS2	
6424	2012-04-10 07:08:36:216	F4.TLQ2P_P_DI05	4F:主变技术供水2号滤水器控制电源消失	复归		PBGAPS2	
6425	2012-04-10 07:08:36:216	F4.TLQ2P_DC24_DI05	4F:主变技术供水2号滤水器24V电源消失	复归		PBGAPS2	
6426	2012-04-10 07:08:36:216	F4.MLQKP_42504_DI23	4F:备用密封水滤水器排污阀全关			PBGAPS2	
6427	2012-04-10 07:08:36:216	F4.FKTL_KZ_DI00	4F:(总线)推力油系统综合故障	复归		PBGAPS2	
6428	2012-04-10 07:08:36:216	F4.FKTL_BPOWR_DI00	4F:(总线)推力油系统双电源装置备用电故障	复归		PBGAPS2	
6429	2012-04-10 07:08:36:216	F4.FKSD_KZ_DI00	4F:(总线)水导油系统综合故障	复归		PBGAPS2	
6430	2012-04-10 07:08:36:216	F4.FKSD_BPOWR_DI00	4F:(总线)水导油系统双电源装置备用电故障	复归		PBGAPS2	
6431	2012-04-10 07:08:36:216	F4.BY_1167	4F:(总线)圆筒阀油压系统漏油泵故障	复归		PBGAPS2	
6432	2012-04-10 07:08:36	F4.GLQ2_2LQ_AIP	4F:机组技术供水2号滤水器差压	通道正常		PBGAPS2	
6433	2012-04-10 07:08:36	F4.GLQ2_2LQ_AIP	4F:机组技术供水2号滤水器差压	退出控制解除		PBGAPS2	
6434	2012-04-10 07:08:36:359	F4.DGKP_ZH_DI00	4F:机组顶盖排水系统综合故障	复归		PBGAPS2	
6435	2012-04-10 07:08:36:359	F4.WXKP_ZH_DI00	4F:机组水导外循环油系统综合故障	复归		PBGAPS2	
6436	2012-04-10 07:08:36:359	F4.TLKP_ZH_DI00	4F:发电机推力外循环油系统综合故障	复归		PBGAPS2	
6437	2012-04-10 07:08:36:359	F4.THRU_BEAR_DI48	4F:上导、推力系统正常			PBGAPS2	
6438	2012-04-10 07:08:36:359	F4.FKDG_KZ_DI00	4F:(总线)顶盖排水系统综合故障	复归		PBGAPS2	
6439	2012-04-10 07:08:36:359	F4.FKDG_BPOWR_DI00	4F:(总线)顶盖排水系统双电源装置备用电故障	复归		PBGAPS2	
6440	2012-04-10 07:08:36	F4.TLQ2_2LQ_AIP	4F:主变技术供水2号滤水器差压	通道正常		PBGAPS2	
6441	2012-04-10 07:08:36	F4.TLQ2_2LQ_AIP	4F:主变技术供水2号滤水器差压	退出控制解除		PBGAPS2	
6442	2012-04-10 07:08:35:589	F4.DLKP_AC380V_SOE05	4F:DL4_AC380V电源故障	复归		PBGAPS2	
6443	2012-04-10 07:08:37:055	F4.TSKP_ZH_DI00	4F:调速器油压装置及漏油装置系统综合故障	复归		PBGAPS2	
6444	2012-04-10 07:08:37:055	F4.YTKP_ZH_DI00	4F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
6445	2012-04-10 07:08:37:055	F4.FKTS_2DJ_DI00	4F:(总线)调速器油系统2号油泵故障	复归		PBGAPS2	
6446	2012-04-10 07:08:37:055	F4.BY_1159	4F:(总线)圆筒阀油压系统2号油泵故障	复归		PBGAPS2	
6447	2012-04-10 07:08:37:055	F4.BY_1163	4F:(总线)圆筒阀油压系统3号油泵故障	复归		PBGAPS2	
6448	2012-04-10 07:08:37:341	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6449	2012-04-10 07:08:37:331	F4.FKJZ_LLGD_DI61	4F:(总线)机组技术供水系统2号泵故障	复归		PBGAPS2	
6450	2012-04-10 07:08:37:331	F4.BY_1322	4F:(总线)主变冷却系统2号泵故障	复归		PBGAPS2	
6451	2012-04-10 07:08:37:473	F4.LQKP_ZH_DI00	4F:主变冷却器控制系统综合故障	复归		PBGAPS2	
6452	2012-04-10 07:08:37:473	F4.TDIOP_ZH_DI00	4F:主变技术供水远程I/O屏系统综合故障	复归		PBGAPS2	
6453	2012-04-10 07:08:37:473	F4.MT_SYSTM_DI48	4F:主变冷却系统正常			PBGAPS2	
6454	2012-04-10 07:08:38:579	F4.LQ2KP_PLC_DI00	4F:机组技术供水2号滤水器PLC故障	复归		PBGAPS2	
6455	2012-04-10 07:08:38:721	F4.TLQ2P_PLC_DI00	4F:主变技术供水2号滤水器PLC故障	复归		PBGAPS2	
6456	2012-04-10 07:08:39:422	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6457	2012-04-10 07:08:43:550	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6458	2012-04-10 07:08:45:493	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6459	2012-04-10 07:08:46:579	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6460	2012-04-10 07:08:47:528	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6461	2012-04-10 07:08:48:823	F4.ZY_ZY42_DI71	4F:机组400V自用电Ⅱ段进线断路器ZY42控制开关远方位置			PBGAPS2	
6462	2012-04-10 07:08:49:571	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6463	2012-04-10 07:08:50:668	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6464	2012-04-10 07:08:54:670	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
6465	2012-04-10 07:08:54:637	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6466	2012-04-10 07:08:59:573	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6467	2012-04-10 07:09:01:628	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6468	2012-04-10 07:09:37:119	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6469	2012-04-10 07:09:39:169	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6470	2012-04-10 07:09:44:541	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6471	2012-04-10 07:09:46:723	F3.FKDG_2JCQ_DI21	3F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
6472	2012-04-10 07:09:46:675	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6473	2012-04-10 07:09:49:817	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
6474	2012-04-10 07:09:54:885	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6475	2012-04-10 07:09:57:011	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6476	2012-04-10 07:10:33:902	F5.BY_1280	5F:(总线)主变冷却系统两台及以上冷却器故障	复归		PBGAPS2	
6477	2012-04-10 07:10:33:902	F5.BY_1282	5F:(总线)主变冷却系统冷却器事故	复归		PBGAPS2	
6478	2012-04-10 07:10:35:676	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6479	2012-04-10 07:10:36:762	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6480	2012-04-10 07:10:51:935	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
6481	2012-04-10 07:11:00:300	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6482	2012-04-10 07:11:06:097	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
6483	2012-04-10 07:11:06:105	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6484	2012-04-10 07:11:07:098	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6485	2012-04-10 07:11:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 83.436	下达成功	IEC104S@PBGDCOM2	
6486	2012-04-10 07:11:09:493	LCU7.FKDI_402	LCU7:(总线)检修排水5号泵运行	复归		PBGAPS2	
6487	2012-04-10 07:11:12:186	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6488	2012-04-10 07:11:13:281	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6489	2012-04-10 07:11:17:917	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6490	2012-04-10 07:11:18:243	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6491	2012-04-10 07:11:17:917	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6492	2012-04-10 07:11:18:243	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6493	2012-04-10 07:11:25:912	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6494	2012-04-10 07:11:41:786	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6495	2012-04-10 07:11:42:332	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6496	2012-04-10 07:11:55:689	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6497	2012-04-10 07:11:56:635	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6498	2012-04-10 07:11:58:580	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
6499	2012-04-10 07:11:58:580	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
6500	2012-04-10 07:11:58:580	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
6501	2012-04-10 07:11:57:619	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
6502	2012-04-10 07:12:01:135	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
6503	2012-04-10 07:12:03:420	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
6504	2012-04-10 07:12:04:754	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6505	2012-04-10 07:12:06:959	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
6506	2012-04-10 07:12:15:639	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
6507	2012-04-10 07:12:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 120.790	下达成功	IEC104S@PBGDCOM2	
6508	2012-04-10 07:12:39:853	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6509	2012-04-10 07:12:41:095	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6510	2012-04-10 07:12:58:233	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6511	2012-04-10 07:13:00:288	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6512	2012-04-10 07:13:37:806	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
6513	2012-04-10 07:13:40:250	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6514	2012-04-10 07:13:46:714	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6515	2012-04-10 07:13:49:859	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6516	2012-04-10 07:13:50:819	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6517	2012-04-10 07:13:51:916	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6518	2012-04-10 07:13:59:849	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6519	2012-04-10 07:14:10:180	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6520	2012-04-10 07:14:11:007	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6521	2012-04-10 07:14:14:167	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6522	2012-04-10 07:14:16:069	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6523	2012-04-10 07:14:17	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 76.722	下达成功	IEC104S@PBGDCOM2	
6524	2012-04-10 07:14:19:343	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6525	2012-04-10 07:14:26:058	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6526	2012-04-10 07:14:42:188	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6527	2012-04-10 07:15:04:754	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6528	2012-04-10 07:15:06:826	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6529	2012-04-10 07:16:04:762	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6530	2012-04-10 07:16:06:844	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6531	2012-04-10 07:16:12:279	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6532	2012-04-10 07:17:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 108.827	下达成功	IEC104S@PBGDCOM2	
6533	2012-04-10 07:17:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 156.191	下达成功	IEC104S@PBGDCOM2	
6534	2012-04-10 07:17:46:010	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6535	2012-04-10 07:17:46:010	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6536	2012-04-10 07:17:46:373	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6537	2012-04-10 07:17:46:373	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6538	2012-04-10 07:18:13:003	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行			PBGAPS2	
6539	2012-04-10 07:18:14:102	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
6540	2012-04-10 07:18:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 109.193	下达成功	IEC104S@PBGDCOM2	
6541	2012-04-10 07:18:41:980	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开			PBGAPS2	
6542	2012-04-10 07:18:42:563	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
6543	2012-04-10 07:18:46:011	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6544	2012-04-10 07:19:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 156.557	下达成功	IEC104S@PBGDCOM2	
6545	2012-04-10 07:19:18:665	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6546	2012-04-10 07:19:19:006	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6547	2012-04-10 07:19:18:666	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6548	2012-04-10 07:19:19:006	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6549	2012-04-10 07:19:23:971	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
6550	2012-04-10 07:19:25:066	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6551	2012-04-10 07:19:27:116	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6552	2012-04-10 07:19:34:595	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6553	2012-04-10 07:19:35:690	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6554	2012-04-10 07:19:49	LCU10.CY_DL805_OBJ	LCU10:10kVⅧ段进线DL805控制	合闸	下达成功	yw3z@PBGOS1	
6555	2012-04-10 07:19:48:849	LCU10.CY_DL805_DO01	LCU10:合10kV_Ⅷ段进线断路器DL805	动作		PBGAPS2	
6556	2012-04-10 07:19:48:876	LCU10.CY_DL805_SOE10	LCU10:10kV_Ⅷ段进线开关DL805分闸	复归		PBGAPS2	
6557	2012-04-10 07:19:48:877	LCU10.CY_DL805_SOE07	LCU10:10kV_Ⅷ段进线开关DL805弹簧未储能			PBGAPS2	
6558	2012-04-10 07:19:48:883	LCU10.CY_DL805_SOE11	LCU10:10kV_Ⅷ段进线开关DL805合闸			PBGAPS2	
6559	2012-04-10 07:19:48:884	LCU10.CY_DL805KZ_SOE08	LCU10:10kV_Ⅷ段进线开关DL805控制回路断线			PBGAPS2	
6560	2012-04-10 07:19:48:893	LCU10.CY_DL805KZ_SOE08	LCU10:10kV_Ⅷ段进线开关DL805控制回路断线	复归		PBGAPS2	
6561	2012-04-10 07:19:48:895	LCU10.CY_DL805KZ_SOE08	LCU10:10kV_Ⅷ段进线开关DL805控制回路断线			PBGAPS2	
6562	2012-04-10 07:19:48:897	LCU10.CY_DL805KZ_SOE08	LCU10:10kV_Ⅷ段进线开关DL805控制回路断线	复归		PBGAPS2	
6563	2012-04-10 07:19:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 203.433	下达成功	IEC104S@PBGDCOM2	
6564	2012-04-10 07:19:51:887	LCU10.CY_DL805_DO01	LCU10:合10kV_Ⅷ段进线断路器DL805	复归		PBGAPS2	
6565	2012-04-10 07:19:52:584	LCU10.CY_DL805_SOE07	LCU10:10kV_Ⅷ段进线开关DL805弹簧未储能	复归		PBGAPS2	
6566	2012-04-10 07:19:54:881	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
6567	2012-04-10 07:19:54:806	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
6568	2012-04-10 07:20:01:811	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
6569	2012-04-10 07:20:04:239	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6570	2012-04-10 07:20:07:395	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方			PBGAPS2	
6571	2012-04-10 07:20:07:402	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方	复归		PBGAPS2	
6572	2012-04-10 07:20:07:413	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方			PBGAPS2	
6573	2012-04-10 07:20:12:914	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
6574	2012-04-10 07:20:12:914	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6575	2012-04-10 07:20:25	LCU10.CY_DL8332_OBJ	LCU10:3#照明系统2#变332B高压侧DL8332控制	合闸	下达成功	yw3z@PBGOS1	
6576	2012-04-10 07:20:25	LCU10.X332B_ARZ_AIW	LCU10:3号照明系统2号变332B_A相绕组温度	通道正常		PBGAPS2	
6577	2012-04-10 07:20:25:459	LCU10.CY_DL8332_DO01	LCU10:合3#照明系统2#变332B高压侧断路器DL8332	动作		PBGAPS2	
6578	2012-04-10 07:20:25	LCU10.X332B_BRZ_AIW	LCU10:3号照明系统2号变332B_B相绕组温度	通道正常		PBGAPS2	
6579	2012-04-10 07:20:25	LCU10.X332B_CRZ_AIW	LCU10:3号照明系统2号变332B_C相绕组温度	通道正常		PBGAPS2	
6580	2012-04-10 07:20:24:790	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能			PBGAPS2	
6581	2012-04-10 07:20:24:794	LCU10.CY_DL8332_SOE10	LCU10:3号照明332B开关DL8332分闸	复归		PBGAPS2	
6582	2012-04-10 07:20:24:802	LCU10.CY_DL8332_SOE11	LCU10:3号照明332B开关DL8332合闸			PBGAPS2	
6583	2012-04-10 07:20:24:802	LCU10.CY_DL8332KZ_SOE08	LCU10:3号照明332B开关DL8332控制回路断线			PBGAPS2	
6584	2012-04-10 07:20:24:852	F6.RCP_RC_S61	6F:故障录波装置动作			PBGAPS2	
6585	2012-04-10 07:20:24:811	LCU10.CY_DL8332KZ_SOE08	LCU10:3号照明332B开关DL8332控制回路断线	复归		PBGAPS2	
6586	2012-04-10 07:20:24:813	LCU10.CY_DL8332KZ_SOE08	LCU10:3号照明332B开关DL8332控制回路断线			PBGAPS2	
6587	2012-04-10 07:20:24:816	LCU10.CY_DL8332KZ_SOE08	LCU10:3号照明332B开关DL8332控制回路断线	复归		PBGAPS2	
6588	2012-04-10 07:20:28:420	LCU10.CY_DL8332_DO01	LCU10:合3#照明系统2#变332B高压侧断路器DL8332	复归		PBGAPS2	
6589	2012-04-10 07:20:28:339	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方	复归		PBGAPS2	
6590	2012-04-10 07:20:28:318	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能	复归		PBGAPS2	
6591	2012-04-10 07:20:28:353	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方			PBGAPS2	
6592	2012-04-10 07:20:28:338	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能			PBGAPS2	
6593	2012-04-10 07:20:28:403	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方	复归		PBGAPS2	
6594	2012-04-10 07:20:28:342	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能	复归		PBGAPS2	
6595	2012-04-10 07:20:28:387	F6.RCP_RC_S61	6F:故障录波装置动作	复归		PBGAPS2	
6596	2012-04-10 07:20:28:404	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方			PBGAPS2	
6597	2012-04-10 07:20:28:343	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能			PBGAPS2	
6598	2012-04-10 07:20:28:356	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能	复归		PBGAPS2	
6599	2012-04-10 07:20:41	LCU10.CY_DL8332_OBJ	LCU10:3#照明系统2#变332B高压侧DL8332控制	分闸	下达成功	yw3z@PBGOS1	
6600	2012-04-10 07:20:41:219	LCU10.CY_DL8332_DO00	LCU10:分3#照明系统2#变332B高压侧断路器DL8332	动作		PBGAPS2	
6601	2012-04-10 07:20:44:272	LCU10.CY_DL8332_DO00	LCU10:分3#照明系统2#变332B高压侧断路器DL8332	复归		PBGAPS2	
6602	2012-04-10 07:21:05:243	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6603	2012-04-10 07:21:06:992	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6604	2012-04-10 07:21:15:643	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6605	2012-04-10 07:21:17:859	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6606	2012-04-10 07:21:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 246.280	下达成功	IEC104S@PBGDCOM2	
6607	2012-04-10 07:21:20:470	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6608	2012-04-10 07:21:24:244	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方	复归		PBGAPS2	
6609	2012-04-10 07:21:27	LCU10.X332B_ARZ_AIW	LCU10:3号照明系统2号变332B_A相绕组温度	通道故障		PBGAPS2	
6610	2012-04-10 07:21:27	LCU10.X332B_BRZ_AIW	LCU10:3号照明系统2号变332B_B相绕组温度	通道故障		PBGAPS2	
6611	2012-04-10 07:21:27	LCU10.X332B_CRZ_AIW	LCU10:3号照明系统2号变332B_C相绕组温度	通道故障		PBGAPS2	
6612	2012-04-10 07:21:26:977	LCU10.CY_DL8332_SOE11	LCU10:3号照明332B开关DL8332合闸	复归		PBGAPS2	
6613	2012-04-10 07:21:26:980	LCU10.CY_DL8332_SOE10	LCU10:3号照明332B开关DL8332分闸			PBGAPS2	
6614	2012-04-10 07:21:30:663	LCU10.CY_DL8332_SOE71	LCU10:3号照明332B开关DL8332控制方式远方			PBGAPS2	
6615	2012-04-10 07:21:37:545	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6616	2012-04-10 07:21:39:909	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6617	2012-04-10 07:21:41:008	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6618	2012-04-10 07:21:52:636	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6619	2012-04-10 07:21:53:604	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6620	2012-04-10 07:21:55:684	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6621	2012-04-10 07:22:03	LCU10.CY_DL8332_OBJ	LCU10:3#照明系统2#变332B高压侧DL8332控制	合闸	下达成功	yw3z@PBGOS1	
6622	2012-04-10 07:22:03:014	LCU10.CY_DL8332_DO01	LCU10:合3#照明系统2#变332B高压侧断路器DL8332	动作		PBGAPS2	
6623	2012-04-10 07:22:03	LCU10.X332B_CRZ_AIW	LCU10:3号照明系统2号变332B_C相绕组温度	通道正常		PBGAPS2	
6624	2012-04-10 07:22:03	LCU10.X332B_ARZ_AIW	LCU10:3号照明系统2号变332B_A相绕组温度	通道正常		PBGAPS2	
6625	2012-04-10 07:22:03	LCU10.X332B_BRZ_AIW	LCU10:3号照明系统2号变332B_B相绕组温度	通道正常		PBGAPS2	
6626	2012-04-10 07:22:02:562	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能			PBGAPS2	
6627	2012-04-10 07:22:02:566	LCU10.CY_DL8332_SOE10	LCU10:3号照明332B开关DL8332分闸	复归		PBGAPS2	
6628	2012-04-10 07:22:02:573	LCU10.CY_DL8332_SOE11	LCU10:3号照明332B开关DL8332合闸			PBGAPS2	
6629	2012-04-10 07:22:02:599	F6.RCP_RC_S61	6F:故障录波装置动作			PBGAPS2	
6630	2012-04-10 07:22:02:574	LCU10.CY_DL8332KZ_SOE08	LCU10:3号照明332B开关DL8332控制回路断线			PBGAPS2	
6631	2012-04-10 07:22:02:583	LCU10.CY_DL8332KZ_SOE08	LCU10:3号照明332B开关DL8332控制回路断线	复归		PBGAPS2	
6632	2012-04-10 07:22:02:584	LCU10.CY_DL8332KZ_SOE08	LCU10:3号照明332B开关DL8332控制回路断线			PBGAPS2	
6633	2012-04-10 07:22:02:589	LCU10.CY_DL8332KZ_SOE08	LCU10:3号照明332B开关DL8332控制回路断线	复归		PBGAPS2	
6634	2012-04-10 07:22:06:019	LCU10.CY_DL8332_DO01	LCU10:合3#照明系统2#变332B高压侧断路器DL8332	复归		PBGAPS2	
6635	2012-04-10 07:22:06:070	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能	复归		PBGAPS2	
6636	2012-04-10 07:22:06:087	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能			PBGAPS2	
6637	2012-04-10 07:22:06:114	LCU10.CY_DL8332_SOE07	LCU10:3号照明332B开关DL8332弹簧未储能	复归		PBGAPS2	
6638	2012-04-10 07:22:06:131	F6.RCP_RC_S61	6F:故障录波装置动作	复归		PBGAPS2	
6639	2012-04-10 07:22:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 292.545	下达成功	IEC104S@PBGDCOM2	
6640	2012-04-10 07:22:13:777	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
6641	2012-04-10 07:22:14	LCU10.CY_DL8232_OBJ	LCU10:3#公用电系统2#变232B高压侧DL8232控制	合闸	下达成功	yw3z@PBGOS1	
6642	2012-04-10 07:22:14	LCU10.X232B_BRZ_AIW	LCU10:3号公用电系统2号变232B_B相绕组温度	通道正常		PBGAPS2	
6643	2012-04-10 07:22:14	LCU10.X232B_CRZ_AIW	LCU10:3号公用电系统2号变232B_C相绕组温度	通道正常		PBGAPS2	
6644	2012-04-10 07:22:14:190	LCU10.CY_DL8232_DO01	LCU10:合3#公用电系统2#变232B高压侧断路器DL8232	动作		PBGAPS2	
6645	2012-04-10 07:22:14	LCU10.X232B_ARZ_AIW	LCU10:3号公用电系统2号变232B_A相绕组温度	通道正常		PBGAPS2	
6646	2012-04-10 07:22:13:941	LCU10.CY_DL8232_SOE10	LCU10:3号公用电232B开关DL8232分闸	复归		PBGAPS2	
6647	2012-04-10 07:22:13:939	LCU10.CY_DL8232_SOE07	LCU10:3号公用电232B开关DL8232弹簧未储能			PBGAPS2	
6648	2012-04-10 07:22:13:947	LCU10.CY_DL8232_SOE11	LCU10:3号公用电232B开关DL8232合闸			PBGAPS2	
6649	2012-04-10 07:22:13:949	LCU10.CY_DL8232KZ_SOE08	LCU10:3号公用电232B开关DL8232控制回路断线			PBGAPS2	
6650	2012-04-10 07:22:13:968	F6.RCP_RC_S61	6F:故障录波装置动作			PBGAPS2	
6651	2012-04-10 07:22:13:958	LCU10.CY_DL8232KZ_SOE08	LCU10:3号公用电232B开关DL8232控制回路断线	复归		PBGAPS2	
6652	2012-04-10 07:22:17:171	LCU10.CY_DL8232_DO01	LCU10:合3#公用电系统2#变232B高压侧断路器DL8232	复归		PBGAPS2	
6653	2012-04-10 07:22:17:502	F6.RCP_RC_S61	6F:故障录波装置动作	复归		PBGAPS2	
6654	2012-04-10 07:22:18:945	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6655	2012-04-10 07:22:17:730	LCU10.CY_DL8232_SOE07	LCU10:3号公用电232B开关DL8232弹簧未储能	复归		PBGAPS2	
6656	2012-04-10 07:22:34:190	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6657	2012-04-10 07:22:39	LCU10.CY_DL8412_OBJ	LCU10:10kVⅧ段3#出线DL8412控制	合闸	下达成功	yw3z@PBGOS1	
6658	2012-04-10 07:22:39:344	LCU10.CY_DL8412_DO01	LCU10:合10kV_Ⅷ段3#出线断路器DL8412	动作		PBGAPS2	
6659	2012-04-10 07:22:39	LCU11.JX412B_aRZ_AIW	LCU11:进水口412B_a相绕组温度	通道正常		PBGAPS2	
6660	2012-04-10 07:22:39	LCU11.JX412B_bRZ_AIW	LCU11:进水口412B_b相绕组温度	通道正常		PBGAPS2	
6661	2012-04-10 07:22:39	LCU11.JX412B_cRZ_AIW	LCU11:进水口412B_c相绕组温度	通道正常		PBGAPS2	
6662	2012-04-10 07:22:39:099	LCU10.CY_DL8412_SOE10	LCU10:10kV_Ⅷ段进水口2号变开关DL8412分闸	复归		PBGAPS2	
6663	2012-04-10 07:22:39:100	LCU10.CY_DL8412_SOE07	LCU10:10kV_Ⅷ段进水口2号变开关DL8412弹簧未储能			PBGAPS2	
6664	2012-04-10 07:22:39:105	LCU10.CY_DL8412_SOE11	LCU10:10kV_Ⅷ段进水口2号变开关DL8412合闸			PBGAPS2	
6665	2012-04-10 07:22:39:130	F6.RCP_RC_S61	6F:故障录波装置动作			PBGAPS2	
6666	2012-04-10 07:22:39:107	LCU10.CY_DL8412KZ_SOE08	LCU10:10kV_Ⅷ段进水口2号变开关DL8412控制回路断线			PBGAPS2	
6667	2012-04-10 07:22:39:115	LCU10.CY_DL8412KZ_SOE08	LCU10:10kV_Ⅷ段进水口2号变开关DL8412控制回路断线	复归		PBGAPS2	
6668	2012-04-10 07:22:41:035	LCU11.DB1_BZT_DI13	LCU11:进水口400V备自投装置保护动作			PBGAPS2	
6669	2012-04-10 07:22:41:158	LCU11.DB1_DB13_DI10	LCU11:进水口400V供电配电盘母联断路器DB13分闸			PBGAPS2	
6670	2012-04-10 07:22:41:158	LCU11.DB1_DB13_DI11	LCU11:进水口400V供电配电盘母联断路器DB13合闸	复归		PBGAPS2	
6671	2012-04-10 07:22:41:158	LCU11.DB1_FAN1_3_DI20	LCU11:进水口配电房1-3号风机故障			PBGAPS2	
6672	2012-04-10 07:22:41:278	LCU11.BY_209	LCU11:(总线）水厂清水池AC220V电源2段故障	动作		PBGAPS2	
6673	2012-04-10 07:22:41:278	LCU11.BY_224	LCU11:(总线）水厂清水池泵3故障	动作		PBGAPS2	
6674	2012-04-10 07:22:41:519	LCU11.JKP2_OPM3_DI00	LCU11:进水口4号-6号闸门启闭机1号油泵故障			PBGAPS2	
6675	2012-04-10 07:22:41:637	LCU11.JKP1_OPM1_DI00	LCU11:进水口1号-3号闸门启闭机1号油泵故障			PBGAPS2	
6676	2012-04-10 07:22:42:389	LCU10.CY_DL8412_DO01	LCU10:合10kV_Ⅷ段3#出线断路器DL8412	复归		PBGAPS2	
6677	2012-04-10 07:22:42:764	LCU11.DB1_DB12_DI10	LCU11:进水口400V_Ⅱ段进线开关DB12分闸	复归		PBGAPS2	
6678	2012-04-10 07:22:42:764	LCU11.DB1_DB12_DI11	LCU11:进水口400V_Ⅱ段进线开关DB12合闸			PBGAPS2	
6679	2012-04-10 07:22:42:764	LCU11.DB1_DB12_DI07	LCU11:进水口400V_Ⅱ段进线开关DB12合闸准备未绪			PBGAPS2	
6680	2012-04-10 07:22:42:764	LCU11.DB1_FAN1_3_DI20	LCU11:进水口配电房1-3号风机故障	复归		PBGAPS2	
6681	2012-04-10 07:22:42:764	LCU11.BY_209	LCU11:(总线）水厂清水池AC220V电源2段故障	复归		PBGAPS2	
6682	2012-04-10 07:22:42:660	F6.RCP_RC_S61	6F:故障录波装置动作	复归		PBGAPS2	
6683	2012-04-10 07:22:43:485	LCU11.JKP1_OPM1_DI00	LCU11:进水口1号-3号闸门启闭机1号油泵故障	复归		PBGAPS2	
6684	2012-04-10 07:22:43:605	LCU11.JKP2_OPM3_DI00	LCU11:进水口4号-6号闸门启闭机1号油泵故障	复归		PBGAPS2	
6685	2012-04-10 07:22:43:605	LCU11.BY_224	LCU11:(总线）水厂清水池泵3故障	复归		PBGAPS2	
6686	2012-04-10 07:22:42:645	LCU10.CY_DL8412_SOE07	LCU10:10kV_Ⅷ段进水口2号变开关DL8412弹簧未储能	复归		PBGAPS2	
6687	2012-04-10 07:22:43:809	LCU11.DB1_DB13_DI07	LCU11:进水口400V供电配电盘母联断路器DB13合闸准备未绪	复归		PBGAPS2	
6688	2012-04-10 07:22:44:293	LCU11.UC2_1YOUB_DI00	LCU11:(UC)进水口4-6号闸门1号油泵故障			PBGAPS2	
6689	2012-04-10 07:22:46:452	LCU11.UC2_1YOUB_DI00	LCU11:(UC)进水口4-6号闸门1号油泵故障	复归		PBGAPS2	
6690	2012-04-10 07:22:55	LCU10.CY_DL8422_OBJ	LCU10:10kVⅧ段4#出线DL8422控制	合闸	下达成功	yw3z@PBGOS1	
6691	2012-04-10 07:22:55:424	LCU10.CY_DL8422_DO01	LCU10:合10kV_Ⅷ段4#出线断路器DL8422	动作		PBGAPS2	
6692	2012-04-10 07:22:55	LCU12.X422B_ATXQ_AIW	LCU12:泄洪洞2#变压器422Ba相绕组温度	通道正常		PBGAPS2	
6693	2012-04-10 07:22:55	LCU12.X422B_BTXQ_AIW	LCU12:泄洪洞2#变压器422Bb相绕组温度	通道正常		PBGAPS2	
6694	2012-04-10 07:22:55	LCU12.X422B_CTXQ_AIW	LCU12:泄洪洞2#变压器422Bc相绕组温度	通道正常		PBGAPS2	
6695	2012-04-10 07:22:55	LCU12.X422B_CTXQ_AIW	LCU12:泄洪洞2#变压器422Bc相绕组温度	101.008越上限		PBGAPS2	
6696	2012-04-10 07:22:55	LCU12.X422B_CTXQ_AIW	LCU12:泄洪洞2#变压器422Bc相绕组温度	50.822复上限		PBGAPS2	
6697	2012-04-10 07:22:55:178	LCU10.CY_DL8422_SOE10	LCU10:10kV_Ⅷ段泄洪洞2号变开关DL8422分闸	复归		PBGAPS2	
6698	2012-04-10 07:22:55:179	LCU10.CY_DL8422_SOE07	LCU10:10kV_Ⅷ段泄洪洞2号变开关DL8422弹簧未储能			PBGAPS2	
6699	2012-04-10 07:22:55:209	F6.RCP_RC_S61	6F:故障录波装置动作			PBGAPS2	
6700	2012-04-10 07:22:55:185	LCU10.CY_DL8422_SOE11	LCU10:10kV_Ⅷ段泄洪洞2号变开关DL8422合闸			PBGAPS2	
6701	2012-04-10 07:22:55:186	LCU10.CY_DL8422KZ_SOE08	LCU10:10kV_Ⅷ段泄洪洞2号变开关DL8422控制回路断线			PBGAPS2	
6702	2012-04-10 07:22:55:195	LCU10.CY_DL8422KZ_SOE08	LCU10:10kV_Ⅷ段泄洪洞2号变开关DL8422控制回路断线	复归		PBGAPS2	
6703	2012-04-10 07:22:57:194	LCU12.DB2_BZT_DI61	LCU12:泄洪洞400V供电配电盘备自投装置保护动作	动作		PBGAPS2	
6704	2012-04-10 07:22:57:194	LCU12.DB3_DB23_DI10	LCU12:泄洪洞400V供电配电盘母联断路器DB23分闸	动作		PBGAPS2	
6705	2012-04-10 07:22:57:194	LCU12.DB3_DB23_DI11	LCU12:泄洪洞400V供电配电盘母联断路器DB23合闸	复归		PBGAPS2	
6706	2012-04-10 07:22:57:194	LCU12.R1LCU_CPWR_DI00	LCU12:备用	动作		PBGAPS2	
6707	2012-04-10 07:22:58:334	LCU10.CY_DL8422_DO01	LCU10:合10kV_Ⅷ段4#出线断路器DL8422	复归		PBGAPS2	
6708	2012-04-10 07:22:58:796	LCU12.DB2_DB22_DI10	LCU12:泄洪洞400V供电配电盘II段进线断路器DB22分闸	复归		PBGAPS2	
6709	2012-04-10 07:22:58:796	LCU12.DB2_DB22_DI11	LCU12:泄洪洞400V供电配电盘II段进线断路器DB22合闸	动作		PBGAPS2	
6710	2012-04-10 07:22:58:796	LCU12.DB2_DB22_DI07	LCU12:泄洪洞400V供电配电盘II段进线断路器DB22合闸准备未绪	动作		PBGAPS2	
6711	2012-04-10 07:22:58:796	LCU12.R1LCU_CPWR_DI00	LCU12:备用	复归		PBGAPS2	
6712	2012-04-10 07:22:58:708	LCU10.CY_DL8422_SOE07	LCU10:10kV_Ⅷ段泄洪洞2号变开关DL8422弹簧未储能	复归		PBGAPS2	
6713	2012-04-10 07:22:58:741	F6.RCP_RC_S61	6F:故障录波装置动作	复归		PBGAPS2	
6714	2012-04-10 07:22:59:915	LCU12.DB3_DB23_DI07	LCU12:泄洪洞400V供电配电盘母联断路器DB23合闸准备未绪	复归		PBGAPS2	
6715	2012-04-10 07:23:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 336.125	下达成功	IEC104S@PBGDCOM2	
6716	2012-04-10 07:23:09	LCU10.CY_DL8432_OBJ	LCU10:10kVⅧ段6#出线DL8432控制	合闸	下达成功	yw3z@PBGOS1	
6717	2012-04-10 07:23:08:973	LCU10.CY_DL8432_DO01	LCU10:合10kV_Ⅷ段6#出线断路器DL8432	动作		PBGAPS2	
6718	2012-04-10 07:23:09	LCU12.X432B_ATXQ_AIW	LCU12:溢洪道2#变压器432Ba相绕组温度	通道正常		PBGAPS2	
6719	2012-04-10 07:23:09	LCU12.X432B_BTXQ_AIW	LCU12:溢洪道2#变压器432Bb相绕组温度	通道正常		PBGAPS2	
6720	2012-04-10 07:23:09	LCU12.X432B_CTXQ_AIW	LCU12:溢洪道2#变压器432Bc相绕组温度	通道正常		PBGAPS2	
6721	2012-04-10 07:23:08:774	LCU10.CY_DL8432_SOE07	LCU10:10kV_Ⅷ段溢洪道2号变开关DL8432弹簧未储能			PBGAPS2	
6722	2012-04-10 07:23:08:777	LCU10.CY_DL8432_SOE10	LCU10:10kV_Ⅷ段溢洪道2号变开关DL8432分闸	复归		PBGAPS2	
6723	2012-04-10 07:23:08:782	LCU10.CY_DL8432_SOE11	LCU10:10kV_Ⅷ段溢洪道2号变开关DL8432合闸			PBGAPS2	
6724	2012-04-10 07:23:08:784	LCU10.CY_DL8432KZ_SOE08	LCU10:10kV_Ⅷ段溢洪道2号变开关DL8432控制回路断线			PBGAPS2	
6725	2012-04-10 07:23:08:793	LCU10.CY_DL8432KZ_SOE08	LCU10:10kV_Ⅷ段溢洪道2号变开关DL8432控制回路断线	复归		PBGAPS2	
6726	2012-04-10 07:23:10:230	LCU12.DB3_BFKP_DI05	LCU12:溢洪道配电房1~2风机控制回路电源消失	复归		PBGAPS2	
6727	2012-04-10 07:23:10:230	LCU12.DB3_DB32_DI07	LCU12:溢洪道400V供电配电盘II段进线断路器DB32合闸准备未绪	动作		PBGAPS2	
6728	2012-04-10 07:23:10:230	LCU12.DB3_BZT_DI61	LCU12:溢洪道400V供电配电盘备自投装置保护动作	动作		PBGAPS2	
6729	2012-04-10 07:23:10:230	LCU12.DB3_DB33_DI10	LCU12:溢洪道400V供电配电盘母联断路器DB33分闸	动作		PBGAPS2	
6730	2012-04-10 07:23:10:230	LCU12.DB3_DB33_DI11	LCU12:溢洪道400V供电配电盘母联断路器DB33合闸	复归		PBGAPS2	
6731	2012-04-10 07:23:10:230	LCU12.GY4_GY61_DI10	LCU12:水厂供电系统400V供电配电盘I段进线断路器GY61分闸	动作		PBGAPS2	
6732	2012-04-10 07:23:10:230	LCU12.GY4_GY61_DI11	LCU12:水厂供电系统400V供电配电盘I段进线断路器GY61合闸	复归		PBGAPS2	
6733	2012-04-10 07:23:10:230	LCU12.GY4_GY63_DI10	LCU12:水厂供电系统400V供电配电盘母联断路器GY63分闸	动作		PBGAPS2	
6734	2012-04-10 07:23:10:230	LCU12.GY4_GY63_DI11	LCU12:水厂供电系统400V供电配电盘母联断路器GY63合闸	复归		PBGAPS2	
6735	2012-04-10 07:23:10:230	LCU12.DB3_LAFKP1_DI05	LCU12:大坝左岸#1灌浆廊道风机控制回路电源消失	复归		PBGAPS2	
6736	2012-04-10 07:23:10:230	LCU12.LLCU_CPWR_DI00	LCU12:DC220电源故障	动作		PBGAPS2	
6737	2012-04-10 07:23:10:311	LCU12.DB3_DB32_DI07	LCU12:溢洪道400V供电配电盘II段进线断路器DB32合闸准备未绪	复归		PBGAPS2	
6738	2012-04-10 07:23:10:311	LCU12.GY4_GY61_DI10	LCU12:水厂供电系统400V供电配电盘I段进线断路器GY61分闸	复归		PBGAPS2	
6739	2012-04-10 07:23:10:311	LCU12.GY4_GY61_DI11	LCU12:水厂供电系统400V供电配电盘I段进线断路器GY61合闸	动作		PBGAPS2	
6740	2012-04-10 07:23:10:311	LCU12.GY4_GY63_DI10	LCU12:水厂供电系统400V供电配电盘母联断路器GY63分闸	复归		PBGAPS2	
6741	2012-04-10 07:23:10:311	LCU12.GY4_GY63_DI11	LCU12:水厂供电系统400V供电配电盘母联断路器GY63合闸	动作		PBGAPS2	
6742	2012-04-10 07:23:11:426	LCU12.DB3_BFKP_DI05	LCU12:溢洪道配电房1~2风机控制回路电源消失	动作		PBGAPS2	
6743	2012-04-10 07:23:11:426	LCU12.DB3_DB32_DI10	LCU12:溢洪道400V供电配电盘II段进线断路器DB32分闸	复归		PBGAPS2	
6744	2012-04-10 07:23:11:426	LCU12.DB3_DB32_DI11	LCU12:溢洪道400V供电配电盘II段进线断路器DB32合闸	动作		PBGAPS2	
6745	2012-04-10 07:23:11:426	LCU12.DB3_DB32_DI07	LCU12:溢洪道400V供电配电盘II段进线断路器DB32合闸准备未绪	动作		PBGAPS2	
6746	2012-04-10 07:23:11:426	LCU12.DB3_LAFKP1_DI05	LCU12:大坝左岸#1灌浆廊道风机控制回路电源消失	动作		PBGAPS2	
6747	2012-04-10 07:23:11:426	LCU12.LLCU_CPWR_DI00	LCU12:DC220电源故障	复归		PBGAPS2	
6748	2012-04-10 07:23:11:856	LCU10.CY_DL8432_DO01	LCU10:合10kV_Ⅷ段6#出线断路器DL8432	复归		PBGAPS2	
6749	2012-04-10 07:23:12:465	LCU12.DB3_DB33_DI07	LCU12:溢洪道400V供电配电盘母联断路器DB33合闸准备未绪	复归		PBGAPS2	
6750	2012-04-10 07:23:12:632	LCU10.CY_DL8432_SOE07	LCU10:10kV_Ⅷ段溢洪道2号变开关DL8432弹簧未储能	复归		PBGAPS2	
6751	2012-04-10 07:23:19:809	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作			PBGAPS2	
6752	2012-04-10 07:23:22:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
6753	2012-04-10 07:23:25:461	F2.BY_1274	2F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
6754	2012-04-10 07:23:26:575	F2.BY_1278	2F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
6755	2012-04-10 07:23:31	LCU10.CY_DL8262_OBJ	LCU10:10kVⅧ段13#出线DL8262控制	合闸	下达成功	yw3z@PBGOS1	
6756	2012-04-10 07:23:31:048	LCU10.CY_DL8261_DO01	LCU10:合10kV_Ⅷ段13#出线断路器DL8262	动作		PBGAPS2	
6757	2012-04-10 07:23:31:073	LCU10.CY_DL8262_SOE07	LCU10:10kV_Ⅷ段水厂2号变开关DL8262弹簧未储能			PBGAPS2	
6758	2012-04-10 07:23:31	LCU12.X262B_ATXQ_AIW	LCU12:水厂配电系统2#变压器262Ba相绕组温度	通道正常		PBGAPS2	
6759	2012-04-10 07:23:31	LCU12.X262B_BTXQ_AIW	LCU12:水厂配电系统2#变压器262Bb相绕组温度	通道正常		PBGAPS2	
6760	2012-04-10 07:23:31	LCU12.X262B_CTXQ_AIW	LCU12:水厂配电系统2#变压器262Bc相绕组温度	通道正常		PBGAPS2	
6761	2012-04-10 07:23:31:075	LCU10.CY_DL8262_SOE10	LCU10:10kV_Ⅷ段水厂2号变开关DL8262分闸	复归		PBGAPS2	
6762	2012-04-10 07:23:31:083	LCU10.CY_DL8262_SOE11	LCU10:10kV_Ⅷ段水厂2号变开关DL8262合闸			PBGAPS2	
6763	2012-04-10 07:23:31:110	F6.RCP_RC_S61	6F:故障录波装置动作			PBGAPS2	
6764	2012-04-10 07:23:31:083	LCU10.CY_DL8262KZ_SOE08	LCU10:10kV_Ⅷ段水厂2号变开关DL8262控制回路断线			PBGAPS2	
6765	2012-04-10 07:23:31:092	LCU10.CY_DL8262KZ_SOE08	LCU10:10kV_Ⅷ段水厂2号变开关DL8262控制回路断线	复归		PBGAPS2	
6766	2012-04-10 07:23:32:384	LCU12.GY4_BZT_DI61	LCU12:水厂供电系统400V供电配电盘备自投装置保护动作	动作		PBGAPS2	
6767	2012-04-10 07:23:31:095	LCU10.CY_DL8262KZ_SOE08	LCU10:10kV_Ⅷ段水厂2号变开关DL8262控制回路断线			PBGAPS2	
6768	2012-04-10 07:23:31:096	LCU10.CY_DL8262KZ_SOE08	LCU10:10kV_Ⅷ段水厂2号变开关DL8262控制回路断线	复归		PBGAPS2	
6769	2012-04-10 07:23:32:627	LCU12.GSKP_PWE_DI00	LCU12:高区水池控制系统电源故障	动作		PBGAPS2	
6770	2012-04-10 07:23:32:788	LCU12.GSKP_ZH_DI00	LCU12:高区水池控制系统综合故障	动作		PBGAPS2	
6771	2012-04-10 07:23:32:788	LCU12.GY4_GY63_DI10	LCU12:水厂供电系统400V供电配电盘母联断路器GY63分闸	动作		PBGAPS2	
6772	2012-04-10 07:23:32:788	LCU12.GY4_GY63_DI11	LCU12:水厂供电系统400V供电配电盘母联断路器GY63合闸	复归		PBGAPS2	
6773	2012-04-10 07:23:32:788	LCU12.FKSF_DQF2_DI43	LCU12:(总线）高区水池AC220V电源2段故障	动作		PBGAPS2	
6774	2012-04-10 07:23:32:788	LCU12.FKSF_DQF3_DI43	LCU12:(总线）高区水池综合故障	动作		PBGAPS2	
6775	2012-04-10 07:23:34:229	LCU12.GY4_GY62_DI10	LCU12:水厂供电系统400V供电配电盘II段进线断路器GY62分闸	复归		PBGAPS2	
6776	2012-04-10 07:23:34:229	LCU12.GY4_GY62_DI11	LCU12:水厂供电系统400V供电配电盘II段进线断路器GY62合闸	动作		PBGAPS2	
6777	2012-04-10 07:23:34:110	LCU10.CY_DL8261_DO01	LCU10:合10kV_Ⅷ段13#出线断路器DL8262	复归		PBGAPS2	
6778	2012-04-10 07:23:34:392	LCU12.GSKP_PWE_DI00	LCU12:高区水池控制系统电源故障	复归		PBGAPS2	
6779	2012-04-10 07:23:34:392	LCU12.FKSF_DQF2_DI43	LCU12:(总线）高区水池AC220V电源2段故障	复归		PBGAPS2	
6780	2012-04-10 07:23:34:705	LCU10.CY_DL8262_SOE07	LCU10:10kV_Ⅷ段水厂2号变开关DL8262弹簧未储能	复归		PBGAPS2	
6781	2012-04-10 07:23:35:107	LCU12.GSKP_ZH_DI00	LCU12:高区水池控制系统综合故障	复归		PBGAPS2	
6782	2012-04-10 07:23:35:107	LCU12.FKSF_DQF3_DI43	LCU12:(总线）高区水池综合故障	复归		PBGAPS2	
6783	2012-04-10 07:23:34:637	F6.RCP_RC_S61	6F:故障录波装置动作	复归		PBGAPS2	
6784	2012-04-10 07:23:46:436	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6785	2012-04-10 07:23:47:535	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6786	2012-04-10 07:23:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 371.770	下达成功	IEC104S@PBGDCOM2	
6787	2012-04-10 07:23:49:381	F2.BY_1277	2F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
6788	2012-04-10 07:23:51:517	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6789	2012-04-10 07:23:52:645	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6790	2012-04-10 07:24:01:721	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6791	2012-04-10 07:24:02:574	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6792	2012-04-10 07:24:09	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 335.515	下达成功	IEC104S@PBGDCOM2	
6793	2012-04-10 07:24:16:715	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6794	2012-04-10 07:24:25	LCU10.ZM3_ZM33_OBJ	LCU10:3#照明系统400V母联ZM33控制	分闸	下达成功	yw3z@PBGOS1	
6795	2012-04-10 07:24:25:268	LCU10.ZM3_ZM33_DO00	LCU10:分3#照明系统400V_母联断路器ZM33	动作		PBGAPS2	
6796	2012-04-10 07:24:25:731	LCU10.ZM3_ZM33_DI10	LCU10:3号照明母联断路器ZM33分闸			PBGAPS2	
6797	2012-04-10 07:24:25:731	LCU10.ZM3_ZM33_DI11	LCU10:3号照明母联断路器ZM33合闸	复归		PBGAPS2	
6798	2012-04-10 07:24:27:235	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6799	2012-04-10 07:24:28:359	LCU10.ZM3_ZM33_DO00	LCU10:分3#照明系统400V_母联断路器ZM33	复归		PBGAPS2	
6800	2012-04-10 07:24:31	LCU10.ZM3_ZM32_OBJ	LCU10:3#照明系统400VII段进线ZM32控制	合闸	下达成功	yw3z@PBGOS1	
6801	2012-04-10 07:24:31:628	LCU10.ZM3_ZM32_DO01	LCU10:合3#照明系统400V_II段进线断路器ZM32	动作		PBGAPS2	
6802	2012-04-10 07:24:32:189	LCU10.ZM3_ZM32_DI10	LCU10:3号照明Ⅱ段进线断路器ZM32分闸	复归		PBGAPS2	
6803	2012-04-10 07:24:32:189	LCU10.ZM3_ZM32_DI11	LCU10:3号照明Ⅱ段进线断路器ZM32合闸			PBGAPS2	
6804	2012-04-10 07:24:34:661	LCU10.ZM3_ZM32_DO01	LCU10:合3#照明系统400V_II段进线断路器ZM32	复归		PBGAPS2	
6805	2012-04-10 07:24:43:700	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
6806	2012-04-10 07:24:49:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
6807	2012-04-10 07:24:55	LCU10.GY3_GY33_OBJ	LCU10:3#公用电系统400V母联GY33控制	分闸	下达成功	yw3z@PBGOS1	
6808	2012-04-10 07:24:56:171	LCU10.GY3_GY33_DO00	LCU10:分3#公用电系统400V_母联断路器GY33	动作		PBGAPS2	
6809	2012-04-10 07:24:56:284	LCU10.GY3_GY33_DI10	LCU10:3号公用电母联断路器GY33分闸			PBGAPS2	
6810	2012-04-10 07:24:56:284	LCU10.GY3_GY33_DI11	LCU10:3号公用电母联断路器GY33合闸	复归		PBGAPS2	
6811	2012-04-10 07:24:56:284	LCU10.UPS1_JIQI_DI00	LCU10:中控室第一套UPS_1号UPS机器	故障		PBGAPS2	
6812	2012-04-10 07:24:56:284	LCU10.UPS2_JIQI_DI00	LCU10:中控室第一套UPS_2号UPS机器	故障		PBGAPS2	
6813	2012-04-10 07:24:56	LCU10.UPSWYP_WY_AIV	LCU10:中控室UPS柜UPS稳压装置输出电压	通道故障		PBGAPS2	
6814	2012-04-10 07:24:56:734	LCU10.UPS1_APWR_DI21	LCU10:中控室第二套UPS1交流整流供电	复归		PBGAPS2	
6815	2012-04-10 07:24:56:734	LCU10.UPS1_DPWR_DI21	LCU10:中控室第二套UPS1直流供电			PBGAPS2	
6816	2012-04-10 07:24:56:734	LCU10.UPS1_AC_DI00	LCU10:中控室第二套UPS1交流故障			PBGAPS2	
6817	2012-04-10 07:24:56:845	LCU10.UPS2_AC_DI04	LCU10:中控室第一套UPS_2号UPS市电异常			PBGAPS2	
6818	2012-04-10 07:24:59:153	LCU10.GY3_GY33_DO00	LCU10:分3#公用电系统400V_母联断路器GY33	复归		PBGAPS2	
6819	2012-04-10 07:24:59:377	LCU10.GY3_GY33_DI07	LCU10:3号公用电母联断路器GY33合闸准备未绪	复归		PBGAPS2	
6820	2012-04-10 07:25:00	LCU10.GY3_GY32_OBJ	LCU10:3#公用电系统400VII段进线GY32控制	合闸	下达成功	yw3z@PBGOS1	
6821	2012-04-10 07:25:00:623	LCU10.GY3_GY32_DO01	LCU10:合3#公用电系统400V_II段进线断路器GY32	动作		PBGAPS2	
6822	2012-04-10 07:25:00:739	LCU10.GY3_GY32_DI10	LCU10:3号公用电Ⅱ段进线断路器GY32分闸	复归		PBGAPS2	
6823	2012-04-10 07:25:00:739	LCU10.GY3_GY32_DI11	LCU10:3号公用电Ⅱ段进线断路器GY32合闸			PBGAPS2	
6824	2012-04-10 07:25:00:739	LCU10.GY3_GY32_DI07	LCU10:3号公用电Ⅱ段进线断路器GY32合闸准备未绪			PBGAPS2	
6825	2012-04-10 07:25:00:739	LCU10.UPS1_JIQI_DI00	LCU10:中控室第一套UPS_1号UPS机器	正常		PBGAPS2	
6826	2012-04-10 07:25:00:739	LCU10.UPS2_JIQI_DI00	LCU10:中控室第一套UPS_2号UPS机器	正常		PBGAPS2	
6827	2012-04-10 07:25:00	LCU10.UPSWYP_WY_AIV	LCU10:中控室UPS柜UPS稳压装置输出电压	通道正常		PBGAPS2	
6828	2012-04-10 07:25:00:962	LCU10.UPS1_APWR_DI21	LCU10:中控室第二套UPS1交流整流供电			PBGAPS2	
6829	2012-04-10 07:25:00:962	LCU10.UPS1_DPWR_DI21	LCU10:中控室第二套UPS1直流供电	复归		PBGAPS2	
6830	2012-04-10 07:25:00:962	LCU10.UPS1_AC_DI00	LCU10:中控室第二套UPS1交流故障	复归		PBGAPS2	
6831	2012-04-10 07:25:02:320	LCU10.BY_217_DI	LCU10:通信高频开关电源屏Ⅰ交流停电	动作		PBGAPS2	
6832	2012-04-10 07:25:03:113	LCU10.UPS2_AC_DI04	LCU10:中控室第一套UPS_2号UPS市电异常	复归		PBGAPS2	
6833	2012-04-10 07:25:03:681	LCU10.GY3_GY32_DO01	LCU10:合3#公用电系统400V_II段进线断路器GY32	复归		PBGAPS2	
6834	2012-04-10 07:25:10:515	LCU10.BY_217_DI	LCU10:通信高频开关电源屏Ⅰ交流停电	复归		PBGAPS2	
6835	2012-04-10 07:25:17	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 304.020	下达成功	IEC104S@PBGDCOM2	
6836	2012-04-10 07:25:27:509	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6837	2012-04-10 07:25:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 259.952	下达成功	IEC104S@PBGDCOM2	
6838	2012-04-10 07:25:58:865	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6839	2012-04-10 07:26:11:151	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
6840	2012-04-10 07:26:25	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 300.968	下达成功	IEC104S@PBGDCOM2	
6841	2012-04-10 07:26:35:001	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6842	2012-04-10 07:26:35:001	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6843	2012-04-10 07:26:35:334	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6844	2012-04-10 07:26:36:383	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行			PBGAPS2	
6845	2012-04-10 07:26:36:383	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态	复归		PBGAPS2	
6846	2012-04-10 07:26:36:383	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态			PBGAPS2	
6847	2012-04-10 07:26:35:334	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6848	2012-04-10 07:26:50	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	12.463越下限		PBGAPS2	
6849	2012-04-10 07:27:08	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	11.756越下限		PBGAPS2	
6850	2012-04-10 07:27:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 359.441	下达成功	IEC104S@PBGDCOM2	
6851	2012-04-10 07:27:11:670	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6852	2012-04-10 07:27:11:670	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6853	2012-04-10 07:27:12:012	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6854	2012-04-10 07:27:12:012	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6855	2012-04-10 07:27:28:498	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
6856	2012-04-10 07:27:40:421	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6857	2012-04-10 07:27:41:996	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6858	2012-04-10 07:27:42:952	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6859	2012-04-10 07:27:44:543	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6860	2012-04-10 07:27:49:642	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6861	2012-04-10 07:28:09	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 320.622	下达成功	IEC104S@PBGDCOM2	
6862	2012-04-10 07:28:11:215	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
6863	2012-04-10 07:28:11:215	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
6864	2012-04-10 07:28:29:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
6865	2012-04-10 07:28:29:310	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
6866	2012-04-10 07:28:36:092	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
6867	2012-04-10 07:28:37:230	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
6868	2012-04-10 07:28:44:007	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行	复归		PBGAPS2	
6869	2012-04-10 07:28:55:338	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
6870	2012-04-10 07:29:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 355.657	下达成功	IEC104S@PBGDCOM2	
6871	2012-04-10 07:29:12:302	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6872	2012-04-10 07:29:12:302	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6873	2012-04-10 07:29:12:643	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6874	2012-04-10 07:29:12:643	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6875	2012-04-10 07:29:22:346	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6876	2012-04-10 07:29:26:159	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
6877	2012-04-10 07:30:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 388.128	下达成功	IEC104S@PBGDCOM2	
6878	2012-04-10 07:30:26:200	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6879	2012-04-10 07:31:04:929	F1.FKDG_1JCQ_DI21	1F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
6880	2012-04-10 07:31:04:929	F1.FKDG_1DJ_DI21	1F:(总线)顶盖排水系统1号泵主态	复归		PBGAPS2	
6881	2012-04-10 07:31:04:929	F1.FKDG_2DJ_DI21	1F:(总线)顶盖排水系统2号泵主态			PBGAPS2	
6882	2012-04-10 07:31:19:666	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6883	2012-04-10 07:31:21:717	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6884	2012-04-10 07:31:31:473	F3.BY_1158	3F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
6885	2012-04-10 07:31:49:898	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
6886	2012-04-10 07:31:50:169	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
6887	2012-04-10 07:31:51:143	F3.BY_1158	3F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
6888	2012-04-10 07:32:07:473	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6889	2012-04-10 07:32:43:406	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6890	2012-04-10 07:32:42:844	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6891	2012-04-10 07:32:45:008	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6892	2012-04-10 07:32:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 333.073	下达成功	IEC104S@PBGDCOM2	
6893	2012-04-10 07:32:54:553	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6894	2012-04-10 07:33:06:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
6895	2012-04-10 07:33:08:608	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
6896	2012-04-10 07:33:12:583	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6897	2012-04-10 07:33:16:094	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
6898	2012-04-10 07:33:16:094	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
6899	2012-04-10 07:33:16:094	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
6900	2012-04-10 07:33:15:150	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
6901	2012-04-10 07:33:18:685	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
6902	2012-04-10 07:33:21:000	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
6903	2012-04-10 07:33:24:536	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
6904	2012-04-10 07:33:32:622	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
6905	2012-04-10 07:33:33:456	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
6906	2012-04-10 07:33:39:681	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6907	2012-04-10 07:33:41:814	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6908	2012-04-10 07:33:49	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 276.676	下达成功	IEC104S@PBGDCOM2	
6909	2012-04-10 07:33:48:438	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
6910	2012-04-10 07:33:50:590	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
6911	2012-04-10 07:33:50:590	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
6912	2012-04-10 07:34:04:773	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6913	2012-04-10 07:34:04:735	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
6914	2012-04-10 07:34:06:852	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6915	2012-04-10 07:34:22:074	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
6916	2012-04-10 07:34:22:074	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6917	2012-04-10 07:34:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 216.861	下达成功	IEC104S@PBGDCOM2	
6918	2012-04-10 07:34:28:581	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6919	2012-04-10 07:34:35:422	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
6920	2012-04-10 07:34:35:422	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
6921	2012-04-10 07:34:36:988	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
6922	2012-04-10 07:34:55:584	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
6923	2012-04-10 07:34:58:740	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6924	2012-04-10 07:35:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 244.327	下达成功	IEC104S@PBGDCOM2	
6925	2012-04-10 07:35:13:356	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6926	2012-04-10 07:35:15:527	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6927	2012-04-10 07:35:17:292	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6928	2012-04-10 07:35:19:969	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6929	2012-04-10 07:35:20:155	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6930	2012-04-10 07:35:19:969	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6931	2012-04-10 07:35:20:155	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6932	2012-04-10 07:35:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 188.174	下达成功	IEC104S@PBGDCOM2	
6933	2012-04-10 07:36:03:476	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6934	2012-04-10 07:36:04:205	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6935	2012-04-10 07:36:05:110	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6936	2012-04-10 07:36:09:157	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6937	2012-04-10 07:36:14:259	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作	复归		PBGAPS2	
6938	2012-04-10 07:36:16:144	F2.BY_1274	2F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
6939	2012-04-10 07:36:17:393	F2.BY_1277	2F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
6940	2012-04-10 07:36:39:993	F2.BY_1278	2F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
6941	2012-04-10 07:36:44	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	15.230越下限		PBGAPS2	
6942	2012-04-10 07:36:53:352	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6943	2012-04-10 07:36:55:297	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6944	2012-04-10 07:36:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 137.270	下达成功	IEC104S@PBGDCOM2	
6945	2012-04-10 07:37:02	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	14.798越下限		PBGAPS2	
6946	2012-04-10 07:37:02:431	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6947	2012-04-10 07:37:03:396	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6948	2012-04-10 07:37:04:753	LCU12.GY4_BZT_DI61	LCU12:水厂供电系统400V供电配电盘备自投装置保护动作	复归		PBGAPS2	
6949	2012-04-10 07:37:25	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 82.948	下达成功	IEC104S@PBGDCOM2	
6950	2012-04-10 07:37:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 125.673	下达成功	IEC104S@PBGDCOM2	
6951	2012-04-10 07:38:06:189	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6952	2012-04-10 07:38:06:189	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6953	2012-04-10 07:38:06:523	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6954	2012-04-10 07:38:06:523	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6955	2012-04-10 07:38:10:022	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6956	2012-04-10 07:38:09:471	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
6957	2012-04-10 07:38:09:743	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
6958	2012-04-10 07:38:09:471	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
6959	2012-04-10 07:38:09:743	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
6960	2012-04-10 07:38:11:438	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6961	2012-04-10 07:38:12:843	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
6962	2012-04-10 07:38:17:565	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6963	2012-04-10 07:38:19:577	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6964	2012-04-10 07:38:21:516	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行	复归		PBGAPS2	
6965	2012-04-10 07:38:22:628	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开	复归		PBGAPS2	
6966	2012-04-10 07:38:26:753	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6967	2012-04-10 07:38:46:214	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6968	2012-04-10 07:38:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 87.830	下达成功	IEC104S@PBGDCOM2	
6969	2012-04-10 07:38:48:618	F1.JSKP_ZH_DI00	1F:机组技术供水系统系统综合故障			PBGAPS2	
6970	2012-04-10 07:38:48:618	F1.FKJZ_B2CGQ_DI00	1F:(总线)机组技术供水系统总管流量过高			PBGAPS2	
6971	2012-04-10 07:38:48:762	F1.COOL_WATER_DI48	1F:技术供水系统正常	复归		PBGAPS2	
6972	2012-04-10 07:38:48:897	F1.JSKP_ZH_DI00	1F:机组技术供水系统系统综合故障	复归		PBGAPS2	
6973	2012-04-10 07:38:48:897	F1.COOL_WATER_DI48	1F:技术供水系统正常			PBGAPS2	
6974	2012-04-10 07:38:48:897	F1.FKJZ_B2CGQ_DI00	1F:(总线)机组技术供水系统总管流量过高	复归		PBGAPS2	
6975	2012-04-10 07:38:50:471	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关			PBGAPS2	
6976	2012-04-10 07:38:52:823	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6977	2012-04-10 07:39:01:162	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
6978	2012-04-10 07:39:20:455	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6979	2012-04-10 07:39:37	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 126.527	下达成功	IEC104S@PBGDCOM2	
6980	2012-04-10 07:39:51:504	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6981	2012-04-10 07:40:23:980	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6982	2012-04-10 07:40:26:182	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6983	2012-04-10 07:40:30:422	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6984	2012-04-10 07:40:32:441	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6985	2012-04-10 07:40:40:705	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6986	2012-04-10 07:40:47:306	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6987	2012-04-10 07:40:49:007	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
6988	2012-04-10 07:40:49:850	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
6989	2012-04-10 07:41:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 86.976	下达成功	IEC104S@PBGDCOM2	
6990	2012-04-10 07:41:00:602	LCU12.DB3_BZT_DI61	LCU12:溢洪道400V供电配电盘备自投装置保护动作	复归		PBGAPS2	
6991	2012-04-10 07:41:06:547	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
6992	2012-04-10 07:41:15:017	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
6993	2012-04-10 07:41:22:627	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
6994	2012-04-10 07:41:27:183	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6995	2012-04-10 07:41:29:277	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6996	2012-04-10 07:41:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 146.303	下达成功	IEC104S@PBGDCOM2	
6997	2012-04-10 07:41:43:060	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
6998	2012-04-10 07:41:45:224	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
6999	2012-04-10 07:41:51:197	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7000	2012-04-10 07:41:52:387	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7001	2012-04-10 07:41:52:833	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7002	2012-04-10 07:41:52:388	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7003	2012-04-10 07:41:52:833	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7004	2012-04-10 07:41:55:938	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7005	2012-04-10 07:41:56:360	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7006	2012-04-10 07:41:55:938	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7007	2012-04-10 07:41:56:360	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7008	2012-04-10 07:41:57:803	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7009	2012-04-10 07:42:04:849	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
7010	2012-04-10 07:42:15:709	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7011	2012-04-10 07:42:17:806	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7012	2012-04-10 07:42:27:325	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7013	2012-04-10 07:42:29:366	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7014	2012-04-10 07:42:42:143	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7015	2012-04-10 07:42:46:867	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7016	2012-04-10 07:42:49:351	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
7017	2012-04-10 07:42:49:351	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7018	2012-04-10 07:42:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 112.123	下达成功	IEC104S@PBGDCOM2	
7019	2012-04-10 07:42:54:615	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7020	2012-04-10 07:43:02:107	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7021	2012-04-10 07:43:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 172.426	下达成功	IEC104S@PBGDCOM2	
7022	2012-04-10 07:43:36:975	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7023	2012-04-10 07:43:36:975	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7024	2012-04-10 07:43:37:409	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7025	2012-04-10 07:43:37:409	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7026	2012-04-10 07:43:40:415	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7027	2012-04-10 07:43:40:718	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7028	2012-04-10 07:43:40:416	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7029	2012-04-10 07:43:40:718	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7030	2012-04-10 07:43:42:818	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7031	2012-04-10 07:43:45:354	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7032	2012-04-10 07:43:47:397	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7033	2012-04-10 07:43:52:740	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7034	2012-04-10 07:43:58:142	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7035	2012-04-10 07:44:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 220.401	下达成功	IEC104S@PBGDCOM2	
7036	2012-04-10 07:44:21:895	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7037	2012-04-10 07:44:21:895	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7038	2012-04-10 07:44:22:214	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7039	2012-04-10 07:44:22:213	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7040	2012-04-10 07:44:30:551	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7041	2012-04-10 07:44:31:666	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7042	2012-04-10 07:44:33:837	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
7043	2012-04-10 07:44:36:173	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
7044	2012-04-10 07:44:36:463	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
7045	2012-04-10 07:44:42:313	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
7046	2012-04-10 07:44:44:336	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7047	2012-04-10 07:44:45:619	LCU11.DB1_BZT_DI13	LCU11:进水口400V备自投装置保护动作	复归		PBGAPS2	
7048	2012-04-10 07:44:46:429	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7049	2012-04-10 07:44:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 268.009	下达成功	IEC104S@PBGDCOM2	
7050	2012-04-10 07:45:05:599	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
7051	2012-04-10 07:45:05:922	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
7052	2012-04-10 07:45:05:922	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
7053	2012-04-10 07:45:22:169	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7054	2012-04-10 07:45:24:383	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7055	2012-04-10 07:45:24:596	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7056	2012-04-10 07:45:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 318.425	下达成功	IEC104S@PBGDCOM2	
7057	2012-04-10 07:45:49:781	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7058	2012-04-10 07:46:14:774	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7059	2012-04-10 07:46:16:986	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7060	2012-04-10 07:47:24:194	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
7061	2012-04-10 07:47:23:822	F4.FKDG_2JCQ_DI21	4F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
7062	2012-04-10 07:47:44:774	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7063	2012-04-10 07:47:45:920	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7064	2012-04-10 07:47:53:615	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7065	2012-04-10 07:48:21:310	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7066	2012-04-10 07:48:23:467	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7067	2012-04-10 07:48:25:517	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7068	2012-04-10 07:48:27:060	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7069	2012-04-10 07:48:27:603	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7070	2012-04-10 07:48:44:793	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7071	2012-04-10 07:49:21:275	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
7072	2012-04-10 07:49:21:979	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
7073	2012-04-10 07:49:44:761	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7074	2012-04-10 07:49:49:078	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7075	2012-04-10 07:49:51:165	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7076	2012-04-10 07:50:11:735	F1.FKDG_1JCQ_DI21	1F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
7077	2012-04-10 07:50:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 353.215	下达成功	IEC104S@PBGDCOM2	
7078	2012-04-10 07:50:43:513	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作			PBGAPS2	
7079	2012-04-10 07:50:50:948	F2.BY_1226	2F:(总线)主变冷却系统2号冷却器运行			PBGAPS2	
7080	2012-04-10 07:50:52:207	F2.BY_1230	2F:(总线)主变冷却系统2号冷却器水阀全关	复归		PBGAPS2	
7081	2012-04-10 07:50:53:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7082	2012-04-10 07:50:59:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7083	2012-04-10 07:51:02:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7084	2012-04-10 07:51:08:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7085	2012-04-10 07:51:13:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7086	2012-04-10 07:51:15:931	F2.BY_1229	2F:(总线)主变冷却系统2号冷却器水阀全开			PBGAPS2	
7087	2012-04-10 07:51:23:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7088	2012-04-10 07:51:36:466	LCU12.DB2_BZT_DI61	LCU12:泄洪洞400V供电配电盘备自投装置保护动作	复归		PBGAPS2	
7089	2012-04-10 07:51:39:740	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7090	2012-04-10 07:51:47:832	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7091	2012-04-10 07:51:54:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7092	2012-04-10 07:51:56:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7093	2012-04-10 07:51:58:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7094	2012-04-10 07:52:04:789	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7095	2012-04-10 07:52:05:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7096	2012-04-10 07:52:10:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7097	2012-04-10 07:52:14:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7098	2012-04-10 07:52:33:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7099	2012-04-10 07:52:40:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7100	2012-04-10 07:52:47:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7101	2012-04-10 07:52:50:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7102	2012-04-10 07:53:02:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7103	2012-04-10 07:53:24:611	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7104	2012-04-10 07:53:40:669	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7105	2012-04-10 07:53:45	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 311.223	下达成功	IEC104S@PBGDCOM2	
7106	2012-04-10 07:54:17:048	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
7107	2012-04-10 07:54:25:053	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7108	2012-04-10 07:54:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 343.205	下达成功	IEC104S@PBGDCOM2	
7109	2012-04-10 07:54:36:203	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
7110	2012-04-10 07:54:37:591	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
7111	2012-04-10 07:54:43:348	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7112	2012-04-10 07:54:43:484	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7113	2012-04-10 07:54:43:348	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7114	2012-04-10 07:54:43:484	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7115	2012-04-10 07:54:49:824	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
7116	2012-04-10 07:54:52:445	F6.BY_1258	6F:(总线)主变冷却系统6号冷却器运行			PBGAPS2	
7117	2012-04-10 07:54:53:420	F6.BY_1262	6F:(总线)主变冷却系统6号冷却器水阀全关	复归		PBGAPS2	
7118	2012-04-10 07:55:05:672	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
7119	2012-04-10 07:55:08:394	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
7120	2012-04-10 07:55:08:394	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
7121	2012-04-10 07:55:08:394	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
7122	2012-04-10 07:55:07:467	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
7123	2012-04-10 07:55:10:997	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
7124	2012-04-10 07:55:13:392	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
7125	2012-04-10 07:55:16:930	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
7126	2012-04-10 07:55:21:410	F6.BY_1261	6F:(总线)主变冷却系统6号冷却器水阀全开			PBGAPS2	
7127	2012-04-10 07:55:51:860	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7128	2012-04-10 07:55:52:960	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7129	2012-04-10 07:56:27:511	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7130	2012-04-10 07:56:28:482	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7131	2012-04-10 07:56:35:954	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
7132	2012-04-10 07:56:37	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 310.612	下达成功	IEC104S@PBGDCOM2	
7133	2012-04-10 07:56:46:649	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
7134	2012-04-10 07:56:47:370	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
7135	2012-04-10 07:56:50:380	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7136	2012-04-10 07:57:09:424	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7137	2012-04-10 07:57:09:923	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
7138	2012-04-10 07:57:49:502	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7139	2012-04-10 07:57:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 359.075	下达成功	IEC104S@PBGDCOM2	
7140	2012-04-10 07:58:02:373	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7141	2012-04-10 07:58:02:660	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7142	2012-04-10 07:58:02:373	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7143	2012-04-10 07:58:02:660	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7144	2012-04-10 07:58:07:530	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7145	2012-04-10 07:58:09:565	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7146	2012-04-10 07:58:10:162	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7147	2012-04-10 07:58:13:246	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7148	2012-04-10 07:58:12:701	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
7149	2012-04-10 07:58:37:072	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7150	2012-04-10 07:58:42:272	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7151	2012-04-10 07:58:58:335	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7152	2012-04-10 07:58:58:877	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7153	2012-04-10 07:59:00:158	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7154	2012-04-10 07:59:10:695	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7155	2012-04-10 07:59:10:322	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
7156	2012-04-10 07:59:10:756	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
7157	2012-04-10 07:59:12:866	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7158	2012-04-10 07:59:42:643	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行			PBGAPS2	
7159	2012-04-10 07:59:42:643	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态			PBGAPS2	
7160	2012-04-10 07:59:42:643	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态	复归		PBGAPS2	
7161	2012-04-10 08:00:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 396.429	下达成功	IEC104S@PBGDCOM2	
7162	2012-04-10 08:00:05:988	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7163	2012-04-10 08:00:26:209	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7164	2012-04-10 08:00:27:190	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7165	2012-04-10 08:00:48:818	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7166	2012-04-10 08:00:52:106	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7167	2012-04-10 08:01:03:298	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7168	2012-04-10 08:01:04:157	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7169	2012-04-10 08:01:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 347.966	下达成功	IEC104S@PBGDCOM2	
7170	2012-04-10 08:01:09:825	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
7171	2012-04-10 08:01:28:044	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行			PBGAPS2	
7172	2012-04-10 08:01:28:044	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态			PBGAPS2	
7173	2012-04-10 08:01:28:044	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态	复归		PBGAPS2	
7174	2012-04-10 08:01:33:122	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
7175	2012-04-10 08:01:41:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7176	2012-04-10 08:01:39:959	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
7177	2012-04-10 08:01:40:261	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
7178	2012-04-10 08:01:47:070	LCU7.FKDI_140	LCU7:(总线)中压1号气机运行			PBGAPS2	
7179	2012-04-10 08:01:47:070	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态	复归		PBGAPS2	
7180	2012-04-10 08:01:47:070	LCU7.FKDI_144	LCU7:(总线)中压2号气机主态			PBGAPS2	
7181	2012-04-10 08:01:52:338	LCU7.FKDI_78	LCU7:(总线)制动3号气机运行	复归		PBGAPS2	
7182	2012-04-10 08:02:02:660	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7183	2012-04-10 08:02:04:237	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7184	2012-04-10 08:02:05:197	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7185	2012-04-10 08:02:07:893	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7186	2012-04-10 08:02:09:984	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7187	2012-04-10 08:02:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 391.302	下达成功	IEC104S@PBGDCOM2	
7188	2012-04-10 08:02:24:690	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7189	2012-04-10 08:02:24:930	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7190	2012-04-10 08:02:24:690	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7191	2012-04-10 08:02:25:855	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7192	2012-04-10 08:02:24:930	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7193	2012-04-10 08:02:27:987	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7194	2012-04-10 08:02:37:179	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
7195	2012-04-10 08:02:41:347	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7196	2012-04-10 08:02:51:382	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7197	2012-04-10 08:03:06:022	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7198	2012-04-10 08:03:08:187	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7199	2012-04-10 08:03:23:980	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7200	2012-04-10 08:03:25:078	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7201	2012-04-10 08:04:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 433.539	下达成功	IEC104S@PBGDCOM2	
7202	2012-04-10 08:05:22:017	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7203	2012-04-10 08:05:38:892	F4.FKDG_2JCQ_DI21	4F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
7204	2012-04-10 08:05:42:596	LCU7.FKDI_140	LCU7:(总线)中压1号气机运行	复归		PBGAPS2	
7205	2012-04-10 08:05:42:596	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行	复归		PBGAPS2	
7206	2012-04-10 08:05:43:600	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7207	2012-04-10 08:05:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 471.869	下达成功	IEC104S@PBGDCOM2	
7208	2012-04-10 08:05:55:345	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)			PBGAPS2	
7209	2012-04-10 08:05:55:479	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
7210	2012-04-10 08:05:55:479	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
7211	2012-04-10 08:06:04:745	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7212	2012-04-10 08:06:07:247	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作			PBGAPS2	
7213	2012-04-10 08:06:10:925	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
7214	2012-04-10 08:06:12:057	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
7215	2012-04-10 08:06:30:914	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7216	2012-04-10 08:06:36:474	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
7217	2012-04-10 08:06:45	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 439.154	下达成功	IEC104S@PBGDCOM2	
7218	2012-04-10 08:06:59:461	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7219	2012-04-10 08:07:15:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7220	2012-04-10 08:07:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 481.391	下达成功	IEC104S@PBGDCOM2	
7221	2012-04-10 08:07:16:212	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
7222	2012-04-10 08:07:22:852	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7223	2012-04-10 08:07:29:311	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7224	2012-04-10 08:07:31:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7225	2012-04-10 08:07:34:193	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
7226	2012-04-10 08:07:43:598	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7227	2012-04-10 08:07:45:676	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7228	2012-04-10 08:08:13:816	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7229	2012-04-10 08:08:46:084	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7230	2012-04-10 08:08:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 441.351	下达成功	IEC104S@PBGDCOM2	
7231	2012-04-10 08:09:02:677	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7232	2012-04-10 08:09:17:146	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7233	2012-04-10 08:09:18:369	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7234	2012-04-10 08:09:33:000	SYS.AKQJRL_LACK	SYS:安控切机容量不足报警	动作		PBGAPS1	
7235	2012-04-10 08:09:32:420	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
7236	2012-04-10 08:09:34:990	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7237	2012-04-10 08:09:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 494.697	下达成功	IEC104S@PBGDCOM2	
7238	2012-04-10 08:09:43:954	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7239	2012-04-10 08:09:49:036	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7240	2012-04-10 08:09:48:948	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7241	2012-04-10 08:09:49:374	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7242	2012-04-10 08:09:49:285	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7243	2012-04-10 08:09:58:265	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
7244	2012-04-10 08:10:05:117	F1.FKTS_LDJ_DI21	1F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7245	2012-04-10 08:10:05:806	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7246	2012-04-10 08:10:13:779	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7247	2012-04-10 08:10:15:017	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7248	2012-04-10 08:10:30:238	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7249	2012-04-10 08:10:38:940	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7250	2012-04-10 08:11:08:903	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7251	2012-04-10 08:11:11:363	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7252	2012-04-10 08:11:27:767	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7253	2012-04-10 08:11:46:271	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7254	2012-04-10 08:12:05:250	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7255	2012-04-10 08:12:38:022	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7256	2012-04-10 08:12:40:199	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7257	2012-04-10 08:12:42:123	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7258	2012-04-10 08:12:50:761	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7259	2012-04-10 08:13:14:320	F1.FKTS_LDJ_DI21	1F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7260	2012-04-10 08:13:16:613	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7261	2012-04-10 08:14:05:349	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7262	2012-04-10 08:14:27:590	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7263	2012-04-10 08:14:28:892	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7264	2012-04-10 08:14:29:290	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7265	2012-04-10 08:14:55:669	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7266	2012-04-10 08:14:56:921	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7267	2012-04-10 08:15:13:241	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7268	2012-04-10 08:15:14:746	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7269	2012-04-10 08:15:36:694	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7270	2012-04-10 08:15:40:012	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7271	2012-04-10 08:15:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 541.817	下达成功	IEC104S@PBGDCOM2	
7272	2012-04-10 08:15:43:601	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
7273	2012-04-10 08:15:43:601	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
7274	2012-04-10 08:15:44:666	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7275	2012-04-10 08:15:44:666	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7276	2012-04-10 08:15:46:485	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7277	2012-04-10 08:15:46:485	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7278	2012-04-10 08:15:48:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
7279	2012-04-10 08:15:49:435	F2.BY_1226	2F:(总线)主变冷却系统2号冷却器运行	复归		PBGAPS2	
7280	2012-04-10 08:15:49:356	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作	复归		PBGAPS2	
7281	2012-04-10 08:15:50:831	F2.BY_1229	2F:(总线)主变冷却系统2号冷却器水阀全开	复归		PBGAPS2	
7282	2012-04-10 08:15:51:411	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7283	2012-04-10 08:15:50:878	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7284	2012-04-10 08:15:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 487.983	下达成功	IEC104S@PBGDCOM2	
7285	2012-04-10 08:15:50:878	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7286	2012-04-10 08:15:51:923	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7287	2012-04-10 08:15:51:923	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7288	2012-04-10 08:15:55:869	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7289	2012-04-10 08:15:55:869	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7290	2012-04-10 08:15:56:574	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7291	2012-04-10 08:15:56:574	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7292	2012-04-10 08:16:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 517.457	下达成功	IEC104S@PBGDCOM1	
7293	2012-04-10 08:15:59:994	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7294	2012-04-10 08:15:59:994	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7295	2012-04-10 08:16:00:514	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7296	2012-04-10 08:16:00:514	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7297	2012-04-10 08:16:03:551	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7298	2012-04-10 08:16:03:552	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7299	2012-04-10 08:16:03:884	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7300	2012-04-10 08:16:03:884	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7301	2012-04-10 08:16:08:160	F6.SLJX_DY_DI41	6F:导叶第2段关闭拐点开度	复归		PBGAPS2	
7302	2012-04-10 08:16:07:030	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7303	2012-04-10 08:16:07:194	F6_PRO.SLJX_DY_SOE41	6F_PRO:导叶拐点	复归		PBGAPS2	
7304	2012-04-10 08:16:07:031	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7305	2012-04-10 08:16:07:512	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7306	2012-04-10 08:16:07:512	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7307	2012-04-10 08:16:10:613	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7308	2012-04-10 08:16:10:613	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7309	2012-04-10 08:16:10:889	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7310	2012-04-10 08:16:10:889	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7311	2012-04-10 08:16:14:505	F2.BY_1230	2F:(总线)主变冷却系统2号冷却器水阀全关			PBGAPS2	
7312	2012-04-10 08:16:16:167	F6.BY_1274	6F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
7313	2012-04-10 08:16:17:255	F6.BY_1278	6F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
7314	2012-04-10 08:16:23:694	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
7315	2012-04-10 08:16:23:694	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
7316	2012-04-10 08:16:23:694	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
7317	2012-04-10 08:16:22:831	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
7318	2012-04-10 08:16:25:912	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7319	2012-04-10 08:16:26:354	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
7320	2012-04-10 08:16:27:200	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作	复归		PBGAPS2	
7321	2012-04-10 08:16:28:928	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
7322	2012-04-10 08:16:28:708	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
7323	2012-04-10 08:16:30:707	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7324	2012-04-10 08:16:30:472	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
7325	2012-04-10 08:16:32:246	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
7326	2012-04-10 08:16:38:257	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)	复归		PBGAPS2	
7327	2012-04-10 08:16:38:393	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
7328	2012-04-10 08:16:38:393	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
7329	2012-04-10 08:16:45:312	F6.BY_1277	6F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
7330	2012-04-10 08:16:54:506	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
7331	2012-04-10 08:17:09:198	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7332	2012-04-10 08:17:11:262	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7333	2012-04-10 08:17:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 476.519	下达成功	IEC104S@PBGDCOM1	
7334	2012-04-10 08:18:02:401	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
7335	2012-04-10 08:18:02:713	F3.FKDG_3JCQ_DI21	3F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
7336	2012-04-10 08:18:02:713	F3.FKDG_1DJ_DI21	3F:(总线)顶盖排水系统1号泵主态			PBGAPS2	
7337	2012-04-10 08:18:02:713	F3.FKDG_3DJ_DI21	3F:(总线)顶盖排水系统3号泵主态	复归		PBGAPS2	
7338	2012-04-10 08:18:05:860	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7339	2012-04-10 08:18:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 458.299	下达成功	IEC104S@PBGDCOM1	
7340	2012-04-10 08:18:25:639	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7341	2012-04-10 08:18:32:909	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
7342	2012-04-10 08:18:40:993	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
7343	2012-04-10 08:18:45:146	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7344	2012-04-10 08:18:47:207	F1.BY_1162	1F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
7345	2012-04-10 08:18:52:001	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7346	2012-04-10 08:18:56:330	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
7347	2012-04-10 08:18:56:602	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
7348	2012-04-10 08:18:57:309	F3.BY_1154	3F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
7349	2012-04-10 08:19:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 504.045	下达成功	IEC104S@PBGDCOM1	
7350	2012-04-10 08:19:06:979	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
7351	2012-04-10 08:19:10:492	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7352	2012-04-10 08:19:10:842	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7353	2012-04-10 08:19:10:492	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7354	2012-04-10 08:19:10:842	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7355	2012-04-10 08:19:38:650	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
7356	2012-04-10 08:19:45	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 548.576	下达成功	IEC104S@PBGDCOM1	
7357	2012-04-10 08:19:46:605	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7358	2012-04-10 08:19:46:986	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7359	2012-04-10 08:19:46:664	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7360	2012-04-10 08:19:47:597	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7361	2012-04-10 08:19:47:045	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7362	2012-04-10 08:20:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 492.106	下达成功	IEC104S@PBGDCOM1	
7363	2012-04-10 08:20:27:144	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
7364	2012-04-10 08:20:27:144	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7365	2012-04-10 08:21:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 543.827	下达成功	IEC104S@PBGDCOM1	
7366	2012-04-10 08:21:05:695	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7367	2012-04-10 08:21:15:631	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7368	2012-04-10 08:21:15:631	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7369	2012-04-10 08:21:15:921	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7370	2012-04-10 08:21:15:921	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7371	2012-04-10 08:21:18:940	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7372	2012-04-10 08:21:19:021	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7373	2012-04-10 08:21:19:347	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7374	2012-04-10 08:21:19:022	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7375	2012-04-10 08:21:19:347	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7376	2012-04-10 08:21:43:459	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7377	2012-04-10 08:21:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 566.814	下达成功	IEC104S@PBGDCOM1	
7378	2012-04-10 08:22:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 512.257	下达成功	IEC104S@PBGDCOM1	
7379	2012-04-10 08:22:46:782	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7380	2012-04-10 08:23:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 496.529	下达成功	IEC104S@PBGDCOM1	
7381	2012-04-10 08:23:18:181	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7382	2012-04-10 08:23:19:047	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7383	2012-04-10 08:23:20:258	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7384	2012-04-10 08:23:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 558.145	下达成功	IEC104S@PBGDCOM1	
7385	2012-04-10 08:23:37:268	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7386	2012-04-10 08:23:37:561	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7387	2012-04-10 08:23:37:268	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7388	2012-04-10 08:23:37:561	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7389	2012-04-10 08:23:40:536	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7390	2012-04-10 08:23:40:536	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7391	2012-04-10 08:23:40:851	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7392	2012-04-10 08:23:40:851	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7393	2012-04-10 08:23:53:829	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
0033	2012-04-10 08:23:57		yw3z用户退出注册			PBGOS1	
7394	2012-04-10 08:24:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 597.673	下达成功	IEC104S@PBGDCOM1	
0034	2012-04-10 08:24:10		yw4z用户进入注册			PBGOS1	
7395	2012-04-10 08:24:12:668	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7396	2012-04-10 08:24:12:896	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7397	2012-04-10 08:24:12:668	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7398	2012-04-10 08:24:12:896	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7399	2012-04-10 08:24:16:809	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
7400	2012-04-10 08:24:16:809	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
7401	2012-04-10 08:24:22:567	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
7402	2012-04-10 08:24:25:493	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7403	2012-04-10 08:24:27:686	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7404	2012-04-10 08:24:27:938	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
7405	2012-04-10 08:24:28:913	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
7406	2012-04-10 08:24:31:785	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7407	2012-04-10 08:24:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 639.037	下达成功	IEC104S@PBGDCOM1	
7408	2012-04-10 08:24:33:962	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7409	2012-04-10 08:24:51:454	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7410	2012-04-10 08:24:57:720	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
7411	2012-04-10 08:25:04:957	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
7412	2012-04-10 08:25:04:957	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7413	2012-04-10 08:25:12:106	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7414	2012-04-10 08:25:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 693.639	下达成功	IEC104S@PBGDCOM1	
7415	2012-04-10 08:25:24:388	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7416	2012-04-10 08:25:24:499	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7417	2012-04-10 08:25:26:482	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7418	2012-04-10 08:25:27:052	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7419	2012-04-10 08:25:37:354	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7420	2012-04-10 08:25:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 727.387	下达成功	IEC104S@PBGDCOM1	
7421	2012-04-10 08:25:48:821	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作			PBGAPS2	
7422	2012-04-10 08:25:52:501	F2.BY_1274	2F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
7423	2012-04-10 08:25:53:635	F2.BY_1278	2F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
7424	2012-04-10 08:26:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 681.566	下达成功	IEC104S@PBGDCOM1	
7425	2012-04-10 08:26:05:278	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7426	2012-04-10 08:26:07:186	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7427	2012-04-10 08:26:16:439	F2.BY_1277	2F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
7428	2012-04-10 08:26:34:477	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7429	2012-04-10 08:26:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 747.403	下达成功	IEC104S@PBGDCOM1	
7430	2012-04-10 08:26:50:579	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7431	2012-04-10 08:26:52:231	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7432	2012-04-10 08:27:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 778.223	下达成功	IEC104S@PBGDCOM1	
7433	2012-04-10 08:27:18:624	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7434	2012-04-10 08:27:34:000	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)			PBGAPS2	
7435	2012-04-10 08:27:34:000	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
7436	2012-04-10 08:27:34:000	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
7437	2012-04-10 08:27:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 818.627	下达成功	IEC104S@PBGDCOM1	
7438	2012-04-10 08:27:39:136	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7439	2012-04-10 08:27:39:136	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7440	2012-04-10 08:27:39:651	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7441	2012-04-10 08:27:39:651	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7442	2012-04-10 08:27:45:417	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行			PBGAPS2	
7443	2012-04-10 08:27:45:417	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态	复归		PBGAPS2	
7444	2012-04-10 08:27:45:417	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态			PBGAPS2	
7445	2012-04-10 08:27:45:827	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7446	2012-04-10 08:27:45:695	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作			PBGAPS2	
7447	2012-04-10 08:27:49:565	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
7448	2012-04-10 08:27:50:816	F1.BY_1254	1F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
7449	2012-04-10 08:27:53	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7450	2012-04-10 08:27:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 860.910	下达成功	IEC104S@PBGDCOM1	
7451	2012-04-10 08:28:04:000	SYS.F2_THOUGH_VIB	SYS:2#机组跨越振动区	动作		PBGAPS1	
7452	2012-04-10 08:28:04	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
7453	2012-04-10 08:28:06:887	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)	复归		PBGAPS2	
7454	2012-04-10 08:28:07:024	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
7455	2012-04-10 08:28:07:024	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	复归		PBGAPS2	
7456	2012-04-10 08:28:09:031	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作	复归		PBGAPS2	
7457	2012-04-10 08:28:13:927	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7458	2012-04-10 08:28:15:046	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
7459	2012-04-10 08:28:15:977	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7460	2012-04-10 08:28:20:353	F2.SLJX_DY_DI41	2F:导叶拐点	复归		PBGAPS2	
7461	2012-04-10 08:28:19:612	F2_PRO.SLJX_DY_SOE41	2F_PRO导叶拐点	复归		PBGAPS2	
7462	2012-04-10 08:28:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 834.990	下达成功	IEC104S@PBGDCOM1	
7463	2012-04-10 08:28:25:000	SYS.F2_THOUGH_VIB	SYS:2#机组跨越振动区	动作		PBGAPS1	
7464	2012-04-10 08:28:24:522	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7465	2012-04-10 08:28:26:645	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7466	2012-04-10 08:28:30:254	F2.BY_1234	2F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
7467	2012-04-10 08:28:31:504	F2.BY_1238	2F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
7468	2012-04-10 08:28:54:360	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7469	2012-04-10 08:28:54:629	F2.BY_1237	2F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
7470	2012-04-10 08:29:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 889.179	下达成功	IEC104S@PBGDCOM1	
7471	2012-04-10 08:29:09:272	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7472	2012-04-10 08:29:24:863	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7473	2012-04-10 08:29:24:863	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7474	2012-04-10 08:29:25:018	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7475	2012-04-10 08:29:25:017	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7476	2012-04-10 08:29:29:059	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
7477	2012-04-10 08:29:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 927.648	下达成功	IEC104S@PBGDCOM1	
7478	2012-04-10 08:29:52:718	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行	复归		PBGAPS2	
7479	2012-04-10 08:29:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 972.376	下达成功	IEC104S@PBGDCOM1	
7480	2012-04-10 08:29:56:228	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7481	2012-04-10 08:30:17	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.050越下限		PBGAPS2	
7482	2012-04-10 08:30:18:258	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7483	2012-04-10 08:30:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1014.740	下达成功	IEC104S@PBGDCOM1	
7484	2012-04-10 08:30:27	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
7485	2012-04-10 08:30:35:128	F2.FKTS_1DJ_DI21	2F:(总线)调速器油系统1号油泵运行			PBGAPS2	
7486	2012-04-10 08:30:43:364	F2.BY_1226	2F:(总线)主变冷却系统2号冷却器运行			PBGAPS2	
7487	2012-04-10 08:30:44:603	F2.BY_1230	2F:(总线)主变冷却系统2号冷却器水阀全关	复归		PBGAPS2	
7488	2012-04-10 08:30:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 948.619	下达成功	IEC104S@PBGDCOM1	
7489	2012-04-10 08:30:57:407	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7490	2012-04-10 08:30:58:540	F3.FKDG_3JCQ_DI21	3F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
7491	2012-04-10 08:30:59:537	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7492	2012-04-10 08:31:08:513	F2.BY_1229	2F:(总线)主变冷却系统2号冷却器水阀全开			PBGAPS2	
7493	2012-04-10 08:31:11:199	F2.FKTS_1DJ_DI21	2F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
7494	2012-04-10 08:31:11:199	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7495	2012-04-10 08:31:29:952	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号			PBGAPS2	
7496	2012-04-10 08:31:31:034	LCU11.UC_1PY_DI31	LCU11:(UC)进水口1号闸门平压信号	复归		PBGAPS2	
7497	2012-04-10 08:31:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1008.846	下达成功	IEC104S@PBGDCOM1	
7498	2012-04-10 08:31:45:670	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7499	2012-04-10 08:31:45:670	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7500	2012-04-10 08:31:46:101	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7501	2012-04-10 08:31:46:101	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7502	2012-04-10 08:31:49:217	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7503	2012-04-10 08:31:49:528	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7504	2012-04-10 08:31:49:217	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7505	2012-04-10 08:31:49:528	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7506	2012-04-10 08:32:03:768	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
7507	2012-04-10 08:32:04:975	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7508	2012-04-10 08:32:05:629	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7509	2012-04-10 08:32:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1036.870	下达成功	IEC104S@PBGDCOM1	
7510	2012-04-10 08:32:21	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7511	2012-04-10 08:32:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1074.032	下达成功	IEC104S@PBGDCOM1	
7512	2012-04-10 08:32:31	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	525.250复下限		PBGAPS2	
7513	2012-04-10 08:32:34:237	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7514	2012-04-10 08:32:34:237	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7515	2012-04-10 08:32:34:741	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7516	2012-04-10 08:32:34:741	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7517	2012-04-10 08:32:42	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7518	2012-04-10 08:32:44:403	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7519	2012-04-10 08:32:49:068	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
7520	2012-04-10 08:32:49:068	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7521	2012-04-10 08:32:52	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
7522	2012-04-10 08:33:08:970	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
7523	2012-04-10 08:33:10:496	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
7524	2012-04-10 08:33:13	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7525	2012-04-10 08:33:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1113.743	下达成功	IEC104S@PBGDCOM1	
7526	2012-04-10 08:33:19:402	F1.JLQX_DYG35_DI61	1F:导叶开度>35%(大轴补气用)			PBGAPS2	
7527	2012-04-10 08:33:19:539	F1.GX2_ZBQDCF3_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
7528	2012-04-10 08:33:19:539	F1.GX2_ZBQDCF4_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
7529	2012-04-10 08:33:29:224	F1.LCP_PSS_SOE20	1F:励磁系统PSS动作			PBGAPS2	
7530	2012-04-10 08:33:31:848	F4.FKDG_1JCQ_DI21	4F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
7531	2012-04-10 08:33:33:934	F1.BY_1250	1F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
7532	2012-04-10 08:33:34	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.150复下限		PBGAPS2	
7533	2012-04-10 08:33:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1152.600	下达成功	IEC104S@PBGDCOM1	
7534	2012-04-10 08:33:39:108	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7535	2012-04-10 08:33:39:108	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7536	2012-04-10 08:33:39:633	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7537	2012-04-10 08:33:39:633	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7538	2012-04-10 08:33:48:782	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行			PBGAPS2	
7539	2012-04-10 08:33:52:962	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7540	2012-04-10 08:33:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1186.541	下达成功	IEC104S@PBGDCOM1	
7541	2012-04-10 08:33:58:853	F1.BY_1253	1F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
7542	2012-04-10 08:33:59:263	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7543	2012-04-10 08:33:59:263	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7544	2012-04-10 08:34:01:026	F1_PRO.SLJX_DY_SOE41	1F_PRO:导叶拐点	复归		PBGAPS2	
7545	2012-04-10 08:34:01:389	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7546	2012-04-10 08:34:01:389	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7547	2012-04-10 08:34:04:000	SYS.F1_THOUGH_VIB	SYS:1#机组跨越振动区	动作		PBGAPS1	
7548	2012-04-10 08:34:05:808	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7549	2012-04-10 08:34:07:199	F1.SLJX_DY_DI41	1F:导叶第2段关闭拐点	复归		PBGAPS2	
7550	2012-04-10 08:34:06:800	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7551	2012-04-10 08:34:07:278	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
7552	2012-04-10 08:34:06:800	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7553	2012-04-10 08:34:07:278	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
7554	2012-04-10 08:34:08:455	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7555	2012-04-10 08:34:08:455	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7556	2012-04-10 08:34:13:229	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7557	2012-04-10 08:34:13:229	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7558	2012-04-10 08:34:14:236	F1.SLJX_SFLLJ1_DI00	1F:主轴密封水电磁流量计1报警(启备用水)			PBGAPS2	
7559	2012-04-10 08:34:14:267	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7560	2012-04-10 08:34:14:267	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7561	2012-04-10 08:34:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1143.385	下达成功	IEC104S@PBGDCOM1	
7562	2012-04-10 08:34:18:251	F1.SLJX_SFLLJ1_DI00	1F:主轴密封水电磁流量计1报警(启备用水)	复归		PBGAPS2	
7563	2012-04-10 08:34:18:688	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7564	2012-04-10 08:34:18:688	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7565	2012-04-10 08:34:19:504	F1.JLQX_DYG65_DI61	1F:导叶开度>65%(大轴补气用)			PBGAPS2	
7566	2012-04-10 08:34:19:504	F1.JLQX_DYL65_DI61	1F:导叶开度<65%(大轴补气用)	复归		PBGAPS2	
7567	2012-04-10 08:34:19:504	F1.GX2_ZBQDCF1_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
7568	2012-04-10 08:34:19:504	F1.GX2_ZBQDCF2_DO31	1F:投入/退出中心孔补气电磁空气阀	动作		PBGAPS2	
7569	2012-04-10 08:34:19:586	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7570	2012-04-10 08:34:19:586	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7571	2012-04-10 08:34:22:654	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7572	2012-04-10 08:34:23:702	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7573	2012-04-10 08:34:23:702	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7574	2012-04-10 08:34:24:361	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7575	2012-04-10 08:34:24:361	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7576	2012-04-10 08:34:25:748	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7577	2012-04-10 08:34:28:276	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7578	2012-04-10 08:34:28:276	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7579	2012-04-10 08:34:28:798	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7580	2012-04-10 08:34:28:798	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7581	2012-04-10 08:34:32:161	F1.BY_1234	1F:(总线)主变冷却系统3号冷却器运行			PBGAPS2	
7582	2012-04-10 08:34:32:889	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7583	2012-04-10 08:34:33:166	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7584	2012-04-10 08:34:32:591	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7585	2012-04-10 08:34:32:590	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7586	2012-04-10 08:34:33:408	F1.BY_1238	1F:(总线)主变冷却系统3号冷却器水阀全关	复归		PBGAPS2	
7587	2012-04-10 08:34:33:119	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7588	2012-04-10 08:34:33:119	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7589	2012-04-10 08:34:36:876	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7590	2012-04-10 08:34:36:876	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7591	2012-04-10 08:34:37:144	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7592	2012-04-10 08:34:37:144	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7593	2012-04-10 08:34:57:268	F1.BY_1237	1F:(总线)主变冷却系统3号冷却器水阀全开			PBGAPS2	
7594	2012-04-10 08:35:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1206.203	下达成功	IEC104S@PBGDCOM1	
7595	2012-04-10 08:35:15:871	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7596	2012-04-10 08:35:16:314	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7597	2012-04-10 08:35:15:871	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7598	2012-04-10 08:35:16:314	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7599	2012-04-10 08:35:18:568	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7600	2012-04-10 08:35:19:396	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7601	2012-04-10 08:35:19:714	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7602	2012-04-10 08:35:19:396	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7603	2012-04-10 08:35:19:714	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7604	2012-04-10 08:35:28	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7605	2012-04-10 08:35:33:502	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7606	2012-04-10 08:35:39	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.150复下限		PBGAPS2	
7607	2012-04-10 08:36:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1151.299	下达成功	IEC104S@PBGDCOM1	
7608	2012-04-10 08:36:16:038	F3.FKTS_LDJ_DI21	3F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7609	2012-04-10 08:36:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1116.727	下达成功	IEC104S@PBGDCOM1	
7610	2012-04-10 08:36:48:605	F1.FKDG_2JCQ_DI21	1F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
7611	2012-04-10 08:36:48:605	F1.FKDG_2DJ_DI21	1F:(总线)顶盖排水系统2号泵主态	复归		PBGAPS2	
7612	2012-04-10 08:36:48:605	F1.FKDG_3DJ_DI21	1F:(总线)顶盖排水系统3号泵主态			PBGAPS2	
7613	2012-04-10 08:36:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1069.927	下达成功	IEC104S@PBGDCOM1	
7614	2012-04-10 08:37:00:856	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7615	2012-04-10 08:37:00:856	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7616	2012-04-10 08:37:01:297	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7617	2012-04-10 08:37:01:297	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7618	2012-04-10 08:37:08:841	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
7619	2012-04-10 08:37:08:840	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
7620	2012-04-10 08:37:12:490	F6.SLJX_DY_DI41	6F:导叶第2段关闭拐点开度			PBGAPS2	
7621	2012-04-10 08:37:11:447	F6_PRO.SLJX_DY_SOE41	6F_PRO:导叶拐点			PBGAPS2	
7622	2012-04-10 08:37:14:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
7623	2012-04-10 08:37:15:095	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
7624	2012-04-10 08:37:21:142	LCU11.BY_225	LCU11:(总线）水厂清水池泵1运行	复归		PBGAPS2	
7625	2012-04-10 08:37:21:977	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7626	2012-04-10 08:37:51:917	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7627	2012-04-10 08:38:12:484	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
7628	2012-04-10 08:38:12:484	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
7629	2012-04-10 08:38:12:484	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
7630	2012-04-10 08:38:11:440	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
7631	2012-04-10 08:38:13:945	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
7632	2012-04-10 08:38:13:945	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7633	2012-04-10 08:38:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1105.871	下达成功	IEC104S@PBGDCOM1	
7634	2012-04-10 08:38:14:975	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
7635	2012-04-10 08:38:17:364	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
7636	2012-04-10 08:38:22:131	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7637	2012-04-10 08:38:20:898	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
7638	2012-04-10 08:38:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1139.425	下达成功	IEC104S@PBGDCOM1	
7639	2012-04-10 08:38:45:731	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7640	2012-04-10 08:38:46:382	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7641	2012-04-10 08:38:53:767	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
7642	2012-04-10 08:38:53:767	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
7643	2012-04-10 08:38:54:500	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7644	2012-04-10 08:38:54:500	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7645	2012-04-10 08:38:56:415	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7646	2012-04-10 08:38:56:415	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7647	2012-04-10 08:38:59:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
7648	2012-04-10 08:39:01:037	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7649	2012-04-10 08:39:01:037	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7650	2012-04-10 08:39:02:595	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7651	2012-04-10 08:39:02:595	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7652	2012-04-10 08:39:06:958	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7653	2012-04-10 08:39:06:534	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7654	2012-04-10 08:39:06:534	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7655	2012-04-10 08:39:07:922	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7656	2012-04-10 08:39:07:325	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7657	2012-04-10 08:39:07:325	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7658	2012-04-10 08:39:08:187	F3.FKTS_LDJ_DI21	3F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7659	2012-04-10 08:39:09:411	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7660	2012-04-10 08:39:08	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	17.821越下限		PBGAPS2	
7661	2012-04-10 08:39:10:977	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7662	2012-04-10 08:39:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1095.596	下达成功	IEC104S@PBGDCOM1	
7663	2012-04-10 08:39:10:977	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7664	2012-04-10 08:39:11:509	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7665	2012-04-10 08:39:11:509	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
0035	2012-04-10 08:39:13:000	SYS.AGC_COMP_DERECT	SYS:AGC给定补偿建议值加减方向	减少		PBGAPS1	
7666	2012-04-10 08:39:13:000	SYS.LMT_DB_ALM	SYS:AGC机组跨振动区分配不满足给定	动作		PBGAPS1	
7667	2012-04-10 08:39:14:582	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7668	2012-04-10 08:39:14:582	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7669	2012-04-10 08:39:14:861	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7670	2012-04-10 08:39:14:861	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7671	2012-04-10 08:39:16	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7672	2012-04-10 08:39:18:729	F6.SLJX_DY_DI41	6F:导叶第2段关闭拐点开度	复归		PBGAPS2	
7673	2012-04-10 08:39:17:914	F6_PRO.SLJX_DY_SOE41	6F_PRO:导叶拐点	复归		PBGAPS2	
7674	2012-04-10 08:39:22:889	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行	复归		PBGAPS2	
7675	2012-04-10 08:39:22:889	F6.BY_1274	6F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
7676	2012-04-10 08:39:24:134	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开	复归		PBGAPS2	
7677	2012-04-10 08:39:24:134	F6.BY_1277	6F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
7678	2012-04-10 08:39:27:191	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
7679	2012-04-10 08:39:27:616	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
7680	2012-04-10 08:39:28	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.150复下限		PBGAPS2	
7681	2012-04-10 08:39:39:159	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7682	2012-04-10 08:39:48:754	F2.FKTS_2DJ_DI21	2F:(总线)调速器油系统2号油泵运行			PBGAPS2	
7683	2012-04-10 08:39:51:461	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
7684	2012-04-10 08:39:51:978	F6.BY_1278	6F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
7685	2012-04-10 08:39:52:779	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关			PBGAPS2	
7686	2012-04-10 08:39:53:757	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7687	2012-04-10 08:39:56:376	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
7688	2012-04-10 08:40:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1162.573	下达成功	IEC104S@PBGDCOM1	
7689	2012-04-10 08:40:10:876	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7690	2012-04-10 08:40:10:876	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7691	2012-04-10 08:40:11:314	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7692	2012-04-10 08:40:11:314	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7693	2012-04-10 08:40:14:291	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7694	2012-04-10 08:40:21:830	F2.FKTS_2DJ_DI21	2F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
7695	2012-04-10 08:40:22:105	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7696	2012-04-10 08:40:31:866	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7697	2012-04-10 08:40:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1111.994	下达成功	IEC104S@PBGDCOM1	
7698	2012-04-10 08:40:51	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7699	2012-04-10 08:41:02	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
7700	2012-04-10 08:41:08:160	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7701	2012-04-10 08:41:11	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7702	2012-04-10 08:41:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1165.959	下达成功	IEC104S@PBGDCOM1	
7703	2012-04-10 08:41:20:960	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7704	2012-04-10 08:41:22	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
7705	2012-04-10 08:41:28:015	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
7706	2012-04-10 08:41:31:912	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7707	2012-04-10 08:41:31:912	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7708	2012-04-10 08:41:32:356	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7709	2012-04-10 08:41:32:356	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7710	2012-04-10 08:41:35:456	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7711	2012-04-10 08:41:35:795	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7712	2012-04-10 08:41:35:456	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7713	2012-04-10 08:41:35:795	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7714	2012-04-10 08:41:44:356	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
7715	2012-04-10 08:41:58:803	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
7716	2012-04-10 08:42:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1187.413	下达成功	IEC104S@PBGDCOM1	
7717	2012-04-10 08:42:11:497	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
7718	2012-04-10 08:42:11:497	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
7719	2012-04-10 08:42:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1133.431	下达成功	IEC104S@PBGDCOM1	
7720	2012-04-10 08:42:45:287	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
7721	2012-04-10 08:42:45:287	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7722	2012-04-10 08:43:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1185.968	下达成功	IEC104S@PBGDCOM1	
7723	2012-04-10 08:43:32:691	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7724	2012-04-10 08:43:32:691	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7725	2012-04-10 08:43:33:030	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7726	2012-04-10 08:43:33:030	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7727	2012-04-10 08:43:36:779	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7728	2012-04-10 08:43:36:012	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7729	2012-04-10 08:43:36:012	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7730	2012-04-10 08:43:36:328	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7731	2012-04-10 08:43:36:328	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7732	2012-04-10 08:43:53:657	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7733	2012-04-10 08:43:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1208.467	下达成功	IEC104S@PBGDCOM1	
7734	2012-04-10 08:44:02:921	F2.BY_1226	2F:(总线)主变冷却系统2号冷却器运行	复归		PBGAPS2	
7735	2012-04-10 08:44:04:455	F2.BY_1229	2F:(总线)主变冷却系统2号冷却器水阀全开	复归		PBGAPS2	
7736	2012-04-10 08:44:04:469	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7737	2012-04-10 08:44:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1172.586	下达成功	IEC104S@PBGDCOM1	
7738	2012-04-10 08:44:28:182	F2.BY_1230	2F:(总线)主变冷却系统2号冷却器水阀全关			PBGAPS2	
7739	2012-04-10 08:45:22:205	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7740	2012-04-10 08:45:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1194.966	下达成功	IEC104S@PBGDCOM1	
7741	2012-04-10 08:45:27:208	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7742	2012-04-10 08:45:39:450	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7743	2012-04-10 08:45:52:276	F2.FKDG_1JCQ_DI21	2F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
7744	2012-04-10 08:45:54:806	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7745	2012-04-10 08:46:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1235.817	下达成功	IEC104S@PBGDCOM1	
7746	2012-04-10 08:46:10:462	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7747	2012-04-10 08:46:10:462	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7748	2012-04-10 08:46:10:821	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7749	2012-04-10 08:46:10:821	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7750	2012-04-10 08:46:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1276.937	下达成功	IEC104S@PBGDCOM1	
7751	2012-04-10 08:46:34:235	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
7752	2012-04-10 08:46:35:355	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
7753	2012-04-10 08:46:43	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7754	2012-04-10 08:46:45:906	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7755	2012-04-10 08:46:54	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.150复下限		PBGAPS2	
7756	2012-04-10 08:47:04:098	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
7757	2012-04-10 08:47:03:643	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7758	2012-04-10 08:47:21:621	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障			PBGAPS2	
7759	2012-04-10 08:47:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1314.249	下达成功	IEC104S@PBGDCOM1	
7760	2012-04-10 08:47:23:615	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障	复归		PBGAPS2	
7761	2012-04-10 08:47:35	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7762	2012-04-10 08:47:35:949	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7763	2012-04-10 08:47:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1336.370	下达成功	IEC104S@PBGDCOM1	
7764	2012-04-10 08:47:45	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
7765	2012-04-10 08:47:48:857	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7766	2012-04-10 08:47:55	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.050越下限		PBGAPS2	
7767	2012-04-10 08:48:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1278.532	下达成功	IEC104S@PBGDCOM1	
7768	2012-04-10 08:48:06	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.150复下限		PBGAPS2	
7769	2012-04-10 08:48:43:284	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7770	2012-04-10 08:48:50:182	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
7771	2012-04-10 08:49:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1303.197	下达成功	IEC104S@PBGDCOM1	
7772	2012-04-10 08:49:33:671	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
7773	2012-04-10 08:49:33:671	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7774	2012-04-10 08:49:38:429	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7775	2012-04-10 08:49:46:403	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7776	2012-04-10 08:49:47:832	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7777	2012-04-10 08:49:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1338.958	下达成功	IEC104S@PBGDCOM1	
7778	2012-04-10 08:49:53:474	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7779	2012-04-10 08:49:55:402	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7780	2012-04-10 08:50:16:583	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7781	2012-04-10 08:50:22:827	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7782	2012-04-10 08:50:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1284.854	下达成功	IEC104S@PBGDCOM1	
7783	2012-04-10 08:50:43:781	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7784	2012-04-10 08:51:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1338.196	下达成功	IEC104S@PBGDCOM1	
7785	2012-04-10 08:51:09:893	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7786	2012-04-10 08:51:14	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.050越下限		PBGAPS2	
7787	2012-04-10 08:51:25	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.150复下限		PBGAPS2	
7788	2012-04-10 08:51:26:836	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
7789	2012-04-10 08:51:38:941	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7790	2012-04-10 08:51:43:106	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7791	2012-04-10 08:51:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1379.735	下达成功	IEC104S@PBGDCOM1	
7792	2012-04-10 08:52:06	LCU9.MAC_2DKB_AIV	LCU9:2#电抗器Ubc电压	523.600越下限		PBGAPS2	
7793	2012-04-10 08:52:06	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7794	2012-04-10 08:52:07:612	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7795	2012-04-10 08:52:13:614	F2.BY_1226	2F:(总线)主变冷却系统2号冷却器运行			PBGAPS2	
7796	2012-04-10 08:52:14:871	F2.BY_1230	2F:(总线)主变冷却系统2号冷却器水阀全关	复归		PBGAPS2	
7797	2012-04-10 08:52:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1325.832	下达成功	IEC104S@PBGDCOM1	
7798	2012-04-10 08:52:16	LCU9.MAC_2DKB_AIV	LCU9:2#电抗器Ubc电压	524.150复下限		PBGAPS2	
7799	2012-04-10 08:52:16	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.150复下限		PBGAPS2	
7800	2012-04-10 08:52:17:652	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7801	2012-04-10 08:52:28:631	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行			PBGAPS2	
7802	2012-04-10 08:52:28:631	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态	复归		PBGAPS2	
7803	2012-04-10 08:52:28:631	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态			PBGAPS2	
7804	2012-04-10 08:52:34:045	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7805	2012-04-10 08:52:38:727	F2.BY_1229	2F:(总线)主变冷却系统2号冷却器水阀全开			PBGAPS2	
7806	2012-04-10 08:52:46	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	523.600越下限		PBGAPS2	
7807	2012-04-10 08:52:49:068	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7808	2012-04-10 08:52:50	F2.WG_GD	2F:	无功功率调节 (MVar): 15.00	下达成功	yw4z@PBGOS1	
7809	2012-04-10 08:52:55	F1.WG_GD	1F:	无功功率调节 (MVar): 0.00	下达成功	yw4z@PBGOS1	
7810	2012-04-10 08:53:03	F6.WG_GD	6F:	无功功率调节 (MVar): 0.00	下达成功	yw4z@PBGOS1	
7811	2012-04-10 08:53:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1365.971	下达成功	IEC104S@PBGDCOM1	
7812	2012-04-10 08:53:17	LCU9.MAC_2DKC_AIV	LCU9:2#电抗器Uca电压	524.700复下限		PBGAPS2	
7813	2012-04-10 08:53:22:721	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7814	2012-04-10 08:53:22:721	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7815	2012-04-10 08:53:23:060	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7816	2012-04-10 08:53:23:060	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7817	2012-04-10 08:53:25:143	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7818	2012-04-10 08:53:28	F1.WG_GD	1F:	无功功率调节 (MVar): 10.00	下达成功	yw4z@PBGOS1	
7819	2012-04-10 08:53:31:518	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
7820	2012-04-10 08:53:43:635	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7821	2012-04-10 08:53:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1403.682	下达成功	IEC104S@PBGDCOM1	
7822	2012-04-10 08:54:00:358	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动			PBGAPS2	
7823	2012-04-10 10:05:35:325	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动			PBGAPS2	
7824	2012-04-10 10:05:35:650	F1_PRO.TSKP_ZPJD_SOE61	1F_PRO:接力器主配拒动	复归		PBGAPS2	
7825	2012-04-10 08:54:00:683	F1.TSKP_ZPJD_SOE61	1F:调速器主配拒动	复归		PBGAPS2	
7826	2012-04-10 08:54:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1437.750	下达成功	IEC104S@PBGDCOM1	
7827	2012-04-10 08:54:19:271	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
7828	2012-04-10 08:54:19:424	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7829	2012-04-10 08:54:19:694	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7830	2012-04-10 08:54:28:315	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7831	2012-04-10 08:54:36:643	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行	复归		PBGAPS2	
7832	2012-04-10 08:54:44:346	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7833	2012-04-10 08:54:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1377.067	下达成功	IEC104S@PBGDCOM1	
7834	2012-04-10 08:54:57:979	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7835	2012-04-10 08:54:58:120	F1.BY_1266	1F:(总线)主变冷却系统7号冷却器运行			PBGAPS2	
7836	2012-04-10 08:55:00:150	F1.BY_1270	1F:(总线)主变冷却系统7号冷却器水阀全关	复归		PBGAPS2	
7837	2012-04-10 08:55:13	F6.WG_GD	6F:	无功功率调节 (MVar): 10.00	下达成功	yw4z@PBGOS1	
7838	2012-04-10 08:55:23:478	F1.BY_1269	1F:(总线)主变冷却系统7号冷却器水阀全开			PBGAPS2	
7839	2012-04-10 08:55:27:021	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7840	2012-04-10 08:55:30:573	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7841	2012-04-10 08:55:44:666	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7842	2012-04-10 08:56:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1334.831	下达成功	IEC104S@PBGDCOM1	
7843	2012-04-10 08:56:02:482	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7844	2012-04-10 08:56:10	F6.WG_GD	6F:	无功功率调节 (MVar): 9.99	下达成功	yw4z@PBGOS1	
7845	2012-04-10 08:56:11:297	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7846	2012-04-10 08:56:19	F2.WG_GD	2F:	无功功率调节 (MVar): 14.97	下达成功	yw4z@PBGOS1	
7847	2012-04-10 08:56:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1294.300	下达成功	IEC104S@PBGDCOM1	
7848	2012-04-10 08:56:28:139	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7849	2012-04-10 08:56:31:961	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
7850	2012-04-10 08:56:33:479	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7851	2012-04-10 08:56:31:961	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
7852	2012-04-10 08:56:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1363.177	下达成功	IEC104S@PBGDCOM1	
7853	2012-04-10 08:56:49:771	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7854	2012-04-10 08:56:52:874	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7855	2012-04-10 08:56:52:875	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7856	2012-04-10 08:56:53:393	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7857	2012-04-10 08:56:53:393	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7858	2012-04-10 08:56:56:582	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7859	2012-04-10 08:56:56:582	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7860	2012-04-10 08:56:57:003	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7861	2012-04-10 08:56:57:003	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7862	2012-04-10 08:57:00:045	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7863	2012-04-10 08:57:00:347	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7864	2012-04-10 08:57:00:045	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7865	2012-04-10 08:57:00:347	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7866	2012-04-10 08:57:17:843	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7867	2012-04-10 08:57:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1305.493	下达成功	IEC104S@PBGDCOM1	
7868	2012-04-10 08:57:31:269	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7869	2012-04-10 08:57:32:243	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7870	2012-04-10 08:57:33:310	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7871	2012-04-10 08:57:45:526	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
7872	2012-04-10 08:57:50:478	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7873	2012-04-10 08:58:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1356.584	下达成功	IEC104S@PBGDCOM1	
7874	2012-04-10 08:58:29:793	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7875	2012-04-10 08:58:37:709	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7876	2012-04-10 08:58:37:709	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7877	2012-04-10 08:58:38:040	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7878	2012-04-10 08:58:38:040	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7879	2012-04-10 08:58:41:020	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7880	2012-04-10 08:58:41:020	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7881	2012-04-10 08:58:41:354	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7882	2012-04-10 08:58:41:354	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7883	2012-04-10 08:58:43:742	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
7884	2012-04-10 08:58:45:038	F2.BY_1166	2F:(总线)圆筒阀油压系统漏油泵运行			PBGAPS2	
7885	2012-04-10 08:58:46:214	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7886	2012-04-10 08:58:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1391.770	下达成功	IEC104S@PBGDCOM1	
7887	2012-04-10 08:58:57:783	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7888	2012-04-10 08:58:57:783	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7889	2012-04-10 08:58:58:217	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7890	2012-04-10 08:58:58:217	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7891	2012-04-10 08:59:01:309	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7892	2012-04-10 08:59:01:309	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7893	2012-04-10 08:59:01:612	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7894	2012-04-10 08:59:01:612	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7895	2012-04-10 08:59:16:361	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7896	2012-04-10 08:59:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1434.397	下达成功	IEC104S@PBGDCOM1	
7897	2012-04-10 08:59:24:653	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7898	2012-04-10 08:59:30:018	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
7899	2012-04-10 08:59:30:018	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
7900	2012-04-10 08:59:31:647	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
7901	2012-04-10 08:59:31:647	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
7902	2012-04-10 08:59:31:647	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
7903	2012-04-10 08:59:30:587	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
7904	2012-04-10 08:59:34:122	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
7905	2012-04-10 08:59:36:426	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
7906	2012-04-10 08:59:40:076	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
7907	2012-04-10 08:59:40:209	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7908	2012-04-10 08:59:40:621	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7909	2012-04-10 08:59:41:301	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7910	2012-04-10 08:59:40:086	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
7911	2012-04-10 08:59:58:218	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7912	2012-04-10 09:00:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1383.431	下达成功	IEC104S@PBGDCOM1	
7913	2012-04-10 09:00:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1437.943	下达成功	IEC104S@PBGDCOM1	
7914	2012-04-10 09:00:36:169	F2.BY_1166	2F:(总线)圆筒阀油压系统漏油泵运行	复归		PBGAPS2	
7915	2012-04-10 09:00:36:510	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7916	2012-04-10 09:00:46:105	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7917	2012-04-10 09:00:46:105	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7918	2012-04-10 09:00:46:333	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7919	2012-04-10 09:00:46:333	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7920	2012-04-10 09:00:48:696	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7921	2012-04-10 09:01:07:916	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7922	2012-04-10 09:01:10:030	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
7923	2012-04-10 09:01:13:499	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7924	2012-04-10 09:01:24:011	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
7925	2012-04-10 09:01:42:675	F6.FKDG_3JCQ_DI21	6F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
7926	2012-04-10 09:01:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1386.124	下达成功	IEC104S@PBGDCOM1	
7927	2012-04-10 09:02:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1352.940	下达成功	IEC104S@PBGDCOM1	
7928	2012-04-10 09:02:35:818	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
7929	2012-04-10 09:02:38:225	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7930	2012-04-10 09:02:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1406.474	下达成功	IEC104S@PBGDCOM1	
7931	2012-04-10 09:02:48:383	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7932	2012-04-10 09:03:00:541	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7933	2012-04-10 09:03:00:541	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7934	2012-04-10 09:03:00:964	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7935	2012-04-10 09:03:00:964	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7936	2012-04-10 09:03:03:773	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7937	2012-04-10 09:03:04:092	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7938	2012-04-10 09:03:04:092	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7939	2012-04-10 09:03:04:432	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7940	2012-04-10 09:03:04:432	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7941	2012-04-10 09:03:07:096	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7942	2012-04-10 09:03:15:703	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
7943	2012-04-10 09:03:28:752	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7944	2012-04-10 09:03:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1433.854	下达成功	IEC104S@PBGDCOM1	
7945	2012-04-10 09:03:34:421	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7946	2012-04-10 09:03:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1370.888	下达成功	IEC104S@PBGDCOM1	
7947	2012-04-10 09:04:01:379	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7948	2012-04-10 09:04:04:683	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
7949	2012-04-10 09:04:04:683	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7950	2012-04-10 09:04:15:679	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7951	2012-04-10 09:04:16:652	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7952	2012-04-10 09:04:23:204	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
7953	2012-04-10 09:04:31:497	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7954	2012-04-10 09:04:34:803	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
7955	2012-04-10 09:04:34:924	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
7956	2012-04-10 09:04:35:737	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
7957	2012-04-10 09:04:41:248	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7958	2012-04-10 09:05:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1410.465	下达成功	IEC104S@PBGDCOM1	
7959	2012-04-10 09:05:17:685	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7960	2012-04-10 09:05:17:685	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7961	2012-04-10 09:05:18:016	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7962	2012-04-10 09:05:18:016	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7963	2012-04-10 09:05:27:704	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7964	2012-04-10 09:05:36:659	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7965	2012-04-10 09:05:45:242	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7966	2012-04-10 09:05:51:822	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7967	2012-04-10 09:05:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1353.203	下达成功	IEC104S@PBGDCOM1	
7968	2012-04-10 09:06:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1414.817	下达成功	IEC104S@PBGDCOM1	
7969	2012-04-10 09:06:24:158	F3.BY_1162	3F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
7970	2012-04-10 09:06:34:365	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7971	2012-04-10 09:06:34:651	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7972	2012-04-10 09:06:34:365	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7973	2012-04-10 09:06:34:651	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7974	2012-04-10 09:06:37:659	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
7975	2012-04-10 09:06:37:987	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
7976	2012-04-10 09:06:37:660	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
7977	2012-04-10 09:06:37:987	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
7978	2012-04-10 09:06:39:340	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
7979	2012-04-10 09:06:39:889	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
7980	2012-04-10 09:06:40:576	F3.BY_1162	3F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
7981	2012-04-10 09:06:41:092	F1.FKJZ_LLCGQ_DI00	1F:(总线)机组技术供水系统1号泵运行	复归		PBGAPS2	
7982	2012-04-10 09:06:42:336	F1.FKJZ_LLGG_DI61	1F:(总线)机组技术供水系统2号泵运行			PBGAPS2	
7983	2012-04-10 09:06:44	F1.ZDFTX_KL1_ALL	1F:第一组空冷器冷却水流量	5509.519越下限		PBGAPS2	
7984	2012-04-10 09:06:44:548	F1.GX1_KLSZD1_DI00	1F:第1组空冷器冷却水中断			PBGAPS2	
7985	2012-04-10 09:06:44:548	F1.COOL_FLOW_DI30	1F:冷却水流量正常	复归		PBGAPS2	
7986	2012-04-10 09:06:44:548	F1.GX1_SDSZD_DI00	1F:上导总冷却水中断			PBGAPS2	
7987	2012-04-10 09:06:44	F1.ZDFTX_SD_ALL	1F:上导冷却水总流量	230.951越下限		PBGAPS2	
7988	2012-04-10 09:06:52	F1.ZDFTX_KL1_ALL	1F:第一组空冷器冷却水流量	6134.838复下限		PBGAPS2	
7989	2012-04-10 09:06:52:516	F1.GX1_KLSZD1_DI00	1F:第1组空冷器冷却水中断	复归		PBGAPS2	
7990	2012-04-10 09:06:56:455	F1.GX1_SDSZD_DI00	1F:上导总冷却水中断	复归		PBGAPS2	
7991	2012-04-10 09:06:56	F1.ZDFTX_SD_ALL	1F:上导冷却水总流量	240.333复下限		PBGAPS2	
7992	2012-04-10 09:06:56:754	F1.COOL_FLOW_DI30	1F:冷却水流量正常			PBGAPS2	
7993	2012-04-10 09:07:14:440	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
7994	2012-04-10 09:07:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1358.854	下达成功	IEC104S@PBGDCOM1	
7995	2012-04-10 09:07:41:397	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
7996	2012-04-10 09:07:43:596	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
7997	2012-04-10 09:07:44:576	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
7998	2012-04-10 09:07:49:016	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
7999	2012-04-10 09:08:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1383.458	下达成功	IEC104S@PBGDCOM1	
8000	2012-04-10 09:08:30:946	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
8001	2012-04-10 09:08:30:946	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8002	2012-04-10 09:08:37:923	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8003	2012-04-10 09:08:44:987	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8004	2012-04-10 09:09:03	F4.UNIT_STA	4F:	开机至空载令	下达成功	yw4z@PBGOS1	
8005	2012-04-10 09:09:03:875	F4.STRT_SEQ_DI62	4F:开机流程启动			PBGAPS2	
8006	2012-04-10 09:09:04:017	F4.STRT_STEP_DI30	4F:开机流程下一步就绪	复归		PBGAPS2	
8007	2012-04-10 09:09:04:017	F4.STRT_STEP1_DI62	4F:开机流程第1步启动			PBGAPS2	
8008	2012-04-10 09:09:04:017	F4.GX1_RD_DO30	4F:退出机组蠕动监测装置	动作		PBGAPS2	
8009	2012-04-10 09:09:04:017	F4.FZKP_GFZ_DO51	4F:开机开发电机辅助设备命令	动作		PBGAPS2	
8010	2012-04-10 09:09:04:017	F4.YTFKP_TF_DO21	4F:开圆筒阀命令	动作		PBGAPS2	
8011	2012-04-10 09:09:04:017	F4.JSKP_GJS_DO51	4F:开机组技术供水系统	动作		PBGAPS2	
8012	2012-04-10 09:09:04:161	F4.FZKP_SDYW_DI21	4F:上导轴承排油雾电机投入运行			PBGAPS2	
8013	2012-04-10 09:09:04:161	F4.FZKP_XDYW_DI21	4F:下导轴承排油雾电机投入运行			PBGAPS2	
8014	2012-04-10 09:09:04:161	F4.FZKP_TLYW_DI21	4F:推力轴承排油雾电机投入运行			PBGAPS2	
8015	2012-04-10 09:09:04:161	F4.FZKP_FCDJ_DI21	4F:炭刷粉尘收集电机投入运行			PBGAPS2	
8016	2012-04-10 09:09:04:410	F4.YTFKP_YTF_SOE40	4F:圆筒阀全关	复归		PBGAPS2	
8017	2012-04-10 09:09:06:250	F4.GX1_RD_DI21	4F:蠕动监测装置投入	复归		PBGAPS2	
8018	2012-04-10 09:09:07:151	F4.GX1_RD_DO30	4F:退出机组蠕动监测装置	复归		PBGAPS2	
8019	2012-04-10 09:09:07:151	F4.YTFKP_TF_DO21	4F:开圆筒阀命令	复归		PBGAPS2	
8020	2012-04-10 09:09:07:430	F4.FKJZ_AKG_DI00	4F:(总线)机组技术供水系统1号泵阀全关	复归		PBGAPS2	
8021	2012-04-10 09:09:07:430	F4.BY_1082	4F:(总线)机组技术供水系统2号泵阀全关	复归		PBGAPS2	
8022	2012-04-10 09:09:09:103	F4.JSKP_GJS_DO51	4F:开机组技术供水系统	复归		PBGAPS2	
8023	2012-04-10 09:09:10:886	F4.BY_1171	4F:(总线)圆筒阀油压系统补气阀全关	复归		PBGAPS2	
8024	2012-04-10 09:09:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1330.645	下达成功	IEC104S@PBGDCOM1	
8025	2012-04-10 09:09:16:448	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行	复归		PBGAPS2	
8026	2012-04-10 09:09:16:171	F4.FKJZ_C2CGQ_DI00	4F:(总线)机组技术供水系统总管流量过低			PBGAPS2	
8027	2012-04-10 09:09:17:537	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开	复归		PBGAPS2	
8028	2012-04-10 09:09:22:940	F4.BY_1162	4F:(总线)圆筒阀油压系统3号油泵运行			PBGAPS2	
8029	2012-04-10 09:09:29:611	F4.GX1_RD_DI20	4F:蠕动监测装置退出			PBGAPS2	
8030	2012-04-10 09:09:30:156	F4.BY_1171	4F:(总线)圆筒阀油压系统补气阀全关			PBGAPS2	
8031	2012-04-10 09:09:33:498	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
8032	2012-04-10 09:09:36:465	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8033	2012-04-10 09:09:36:540	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8034	2012-04-10 09:09:37:430	F4.FKJZ_LLCGQ_DI00	4F:(总线)机组技术供水系统1号泵运行			PBGAPS2	
8035	2012-04-10 09:09:37:430	F4.FKJZ_BKG_DI00	4F:(总线)机组技术供水系统1号泵阀全开			PBGAPS2	
8036	2012-04-10 09:09:38:112	F4.BY_1083	4F:(总线)机组技术供水系统2号泵阀全开			PBGAPS2	
8037	2012-04-10 09:09:40:181	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8038	2012-04-10 09:09:40	F4.ZDFTX_TL_ALL	4F:推力总冷却水流量	65.750越下限		PBGAPS2	
8039	2012-04-10 09:09:40	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	16.535越下限		PBGAPS2	
8040	2012-04-10 09:09:40	F4.ZDFTX_KL1_ALL	4F:第一组空冷器冷却水流量	153.091越下限		PBGAPS2	
8041	2012-04-10 09:09:40:766	F4.GX2_KLSZD8_DI00	4F:8号空冷器冷却水中断	复归		PBGAPS2	
8042	2012-04-10 09:09:41	F4.SLJX_1TLJ_AILL	4F:水轮机水导轴承冷却水流量	60.953越下限		PBGAPS2	
8043	2012-04-10 09:09:41:193	F4.GX2_KLSZD2_DI00	4F:2号空冷器冷却水中断	复归		PBGAPS2	
8044	2012-04-10 09:09:41:193	F4.GX2_KLSZD7_DI00	4F:7号空冷器冷却水中断	复归		PBGAPS2	
8045	2012-04-10 09:09:41	F4.ZDFTX_SDL_ALL	4F:下导总冷却水流量	50.143越下限		PBGAPS2	
8046	2012-04-10 09:09:41:334	F4.GX2_KLSZD11_DI00	4F:11号空冷器冷却水中断	复归		PBGAPS2	
8047	2012-04-10 09:09:41:612	F4.GX2_KLSZD2_DI00	4F:2号空冷器冷却水中断			PBGAPS2	
8048	2012-04-10 09:09:42:161	F4.GX2_KLSZD1_DI00	4F:1号空冷器冷却水中断	复归		PBGAPS2	
8049	2012-04-10 09:09:42:161	F4.GX2_KLSZD5_DI00	4F:5号空冷器冷却水中断	复归		PBGAPS2	
8050	2012-04-10 09:09:42:161	F4.GX2_KLSZD10_DI00	4F:10号空冷器冷却水中断	复归		PBGAPS2	
8051	2012-04-10 09:09:42:573	F4.GX2_KLSZD3_DI00	4F:3号空冷器冷却水中断	复归		PBGAPS2	
8052	2012-04-10 09:09:42:573	F4.GX2_KLSZD4_DI00	4F:4号空冷器冷却水中断	复归		PBGAPS2	
8053	2012-04-10 09:09:42:708	F4.GX2_KLSZD9_DI00	4F:9号空冷器冷却水中断	复归		PBGAPS2	
8054	2012-04-10 09:09:42:708	F4.GX2_KLSZD14_DI00	4F:14号空冷器冷却水中断	复归		PBGAPS2	
8055	2012-04-10 09:09:42:847	F4.GX2_KLSZD16_DI00	4F:16号空冷器冷却水中断	复归		PBGAPS2	
8056	2012-04-10 09:09:43:128	F4.GX2_KLSZD11_DI00	4F:11号空冷器冷却水中断			PBGAPS2	
8057	2012-04-10 09:09:43:680	F4.GX2_KLSZD2_DI00	4F:2号空冷器冷却水中断	复归		PBGAPS2	
8058	2012-04-10 09:09:43:819	F4.GX2_KLSZD11_DI00	4F:11号空冷器冷却水中断	复归		PBGAPS2	
8059	2012-04-10 09:09:43:952	F4.GX2_KLSZD13_DI00	4F:13号空冷器冷却水中断	复归		PBGAPS2	
8060	2012-04-10 09:09:43:952	F4.FKJZ_C2CGQ_DI00	4F:(总线)机组技术供水系统总管流量过低	复归		PBGAPS2	
8061	2012-04-10 09:09:44:092	F4.SLJX_SDLLJ_DI00	4F:水导冷却水流量低报警	复归		PBGAPS2	
8062	2012-04-10 09:09:44:227	F4.GX2_KLSZD12_DI00	4F:12号空冷器冷却水中断	复归		PBGAPS2	
8063	2012-04-10 09:09:44	F4.ZDFTX_KL2_ALL	4F:第二组空冷器冷却水流量	6315.898复下限		PBGAPS2	
8064	2012-04-10 09:09:44	F4.FKJZ_ZG_AILL	4F:(总线)技术供水总管流量	717.300复下限		PBGAPS2	
8065	2012-04-10 09:09:44:501	F4.GX1_KLSZD2_DI00	4F:第2组空冷器冷却水中断	复归		PBGAPS2	
8066	2012-04-10 09:09:44:791	F4.GX2_KLSZD6_DI00	4F:6号空冷器冷却水中断	复归		PBGAPS2	
8067	2012-04-10 09:09:44:791	F4.GX2_KLSZD15_DI00	4F:15号空冷器冷却水中断	复归		PBGAPS2	
8068	2012-04-10 09:09:45	F4.SLJX_1TLJ_AILL	4F:水轮机水导轴承冷却水流量	446.626复下限		PBGAPS2	
8069	2012-04-10 09:09:45	F4.ZDFTX_SD_ALL	4F:上导总冷却水流量	267.036复下限		PBGAPS2	
8070	2012-04-10 09:09:45	F4.ZDFTX_KL1_ALL	4F:第一组空冷器冷却水流量	7172.620复下限		PBGAPS2	
8071	2012-04-10 09:09:45	F4.ZDFTX_SDL_ALL	4F:下导总冷却水流量	483.839复下限		PBGAPS2	
8072	2012-04-10 09:09:45:350	F4.GX1_SDSZD_DI00	4F:上导总冷却水中断	复归		PBGAPS2	
8073	2012-04-10 09:09:45:350	F4.GX1_KLSZD1_DI00	4F:第1组空冷器冷却水中断	复归		PBGAPS2	
8074	2012-04-10 09:09:45:350	F4.GX1_XDSZD_DI00	4F:下导总冷却水中断	复归		PBGAPS2	
8075	2012-04-10 09:09:46:164	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关			PBGAPS2	
8076	2012-04-10 09:09:46:046	F4.GX1_TLSZD_DI00	4F:推力总冷却水中断	复归		PBGAPS2	
8077	2012-04-10 09:09:46	F4.ZDFTX_TL_ALL	4F:推力总冷却水流量	3850.638复下限		PBGAPS2	
8078	2012-04-10 09:09:46:315	F4.STRT_STEP_DI30	4F:开机流程下一步就绪			PBGAPS2	
8079	2012-04-10 09:09:46:315	F4.COOL_FLOW_DI30	4F:冷却水流量正常			PBGAPS2	
8080	2012-04-10 09:09:46:458	F4.STRT_STEP_DI30	4F:开机流程下一步就绪	复归		PBGAPS2	
8081	2012-04-10 09:09:46:458	F4.STRT_STEP1_DI62	4F:开机流程第1步启动	复归		PBGAPS2	
8082	2012-04-10 09:09:46:458	F4.STRT_STEP2_DI62	4F:开机流程第2步启动			PBGAPS2	
8083	2012-04-10 09:09:46:458	F4.FZKP_GFZ_DO51	4F:开机开发电机辅助设备命令	复归		PBGAPS2	
8084	2012-04-10 09:09:46:458	F4.WXKP_SDY_DO31	4F:投入水导外循环油系统	动作		PBGAPS2	
8085	2012-04-10 09:09:46:458	F4.TLKP_TLY_DO31	4F:投入推力外循环油系统	动作		PBGAPS2	
8086	2012-04-10 09:09:46:458	F4.MFKP_MFS_DO31	4F:投入主轴密封水系统	动作		PBGAPS2	
8087	2012-04-10 09:09:47:447	F4.GX2_KLSZD4_DI00	4F:4号空冷器冷却水中断			PBGAPS2	
8088	2012-04-10 09:09:48:407	F4.MFKP_ZC_DI61	4F:主轴密封水正常			PBGAPS2	
8089	2012-04-10 09:09:48:684	F4.WXKP_1RUN_DI21	4F:至少一台水导外循环油泵投入运行			PBGAPS2	
8090	2012-04-10 09:09:48:684	F4.FKSD_1JCQ_DI21	4F:(总线)水导油系统1号泵运行			PBGAPS2	
8091	2012-04-10 09:09:49:537	F4.WXKP_SDY_DO31	4F:投入水导外循环油系统	复归		PBGAPS2	
8092	2012-04-10 09:09:49:537	F4.TLKP_TLY_DO31	4F:投入推力外循环油系统	复归		PBGAPS2	
8093	2012-04-10 09:09:49:674	F4.FKTL_1JCQ_DI21	4F:(总线)推力油系统1号油泵运行			PBGAPS2	
8094	2012-04-10 09:09:51:773	F4.FKTL_2JCQ_DI21	4F:(总线)推力油系统2号油泵运行			PBGAPS2	
8095	2012-04-10 09:09:53:603	F4.FKTL_3JCQ_DI21	4F:(总线)推力油系统3号油泵运行			PBGAPS2	
8096	2012-04-10 09:09:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1393.299	下达成功	IEC104S@PBGDCOM1	
8097	2012-04-10 09:09:55:689	F4.FKTL_4JCQ_DI21	4F:(总线)推力油系统4号油泵运行			PBGAPS2	
8098	2012-04-10 09:09:56:107	F4.GX2_KLSZD4_DI00	4F:4号空冷器冷却水中断	复归		PBGAPS2	
8099	2012-04-10 09:09:56:107	F4.TLKP_4RUN_DI21	4F:至少四台推力外循环油泵投入运行			PBGAPS2	
8100	2012-04-10 09:09:57:759	F4.FKTL_5JCQ_DI21	4F:(总线)推力油系统5号油泵运行			PBGAPS2	
8101	2012-04-10 09:09:59:565	F4.FKTL_6JCQ_DI21	4F:(总线)推力油系统6号油泵运行			PBGAPS2	
8102	2012-04-10 09:10:01:756	F4.FKTL_7JCQ_DI21	4F:(总线)推力油系统7号油泵运行			PBGAPS2	
8103	2012-04-10 09:10:02:866	F4.YTFKP_90KD_SOE61	4F:圆筒阀90%开度			PBGAPS2	
8104	2012-04-10 09:10:03:692	F4.FKTL_8JCQ_DI21	4F:(总线)推力油系统8号油泵运行			PBGAPS2	
8105	2012-04-10 09:10:06:790	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8106	2012-04-10 09:10:08:484	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8107	2012-04-10 09:10:08:674	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8108	2012-04-10 09:10:08:674	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8109	2012-04-10 09:10:09:139	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8110	2012-04-10 09:10:09:437	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8111	2012-04-10 09:10:09:139	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8112	2012-04-10 09:10:11:591	F4.MFKP_MFS_DO31	4F:投入主轴密封水系统	复归		PBGAPS2	
8113	2012-04-10 09:10:12:269	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8114	2012-04-10 09:10:12:577	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8115	2012-04-10 09:10:12:269	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8116	2012-04-10 09:10:12:577	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8117	2012-04-10 09:10:15:607	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8118	2012-04-10 09:10:15:607	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8119	2012-04-10 09:10:15:876	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8120	2012-04-10 09:10:15:876	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8121	2012-04-10 09:10:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1340.558	下达成功	IEC104S@PBGDCOM1	
8122	2012-04-10 09:10:46:260	F4.BY_1162	4F:(总线)圆筒阀油压系统3号油泵运行	复归		PBGAPS2	
8123	2012-04-10 09:10:52:108	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8124	2012-04-10 09:10:53:649	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0036	2012-04-10 09:14:10:000	F1.AGC_KZML	1F:机组控制命令	Err3		PBGTPAWS	
0037	2012-04-10 09:14:10:000	F2.AGC_KZML	2F:机组控制命令	Err3		PBGTPAWS	
0038	2012-04-10 09:14:10:000	F6.AGC_KZML	6F:机组控制命令	Err3		PBGTPAWS	
0039	2012-04-10 09:14:29		ems用户进入注册			PBGTPAWS	
8125	2012-04-10 09:14:33	SYS.PRV_DISP	SYS:全厂四川省调AGC控制权	退出	下达成功	ems@PBGTPAWS	
8126	2012-04-10 09:14:48	F6.LCU_G_AIPW	6F:机组有功功率	实时值 设置为390.000	下达成功	ems@PBGTPAWS	
8127	2012-04-10 09:15:12	SYS.JC0__AGCMOD_CMD	SYS:全厂AGC开环/半开环/闭环运行	开环	下达成功	ems@PBGTPAWS	
8128	2012-04-10 09:16:09	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
0040	2012-04-10 09:16:12:000	SYS.AGC_COMP_DERECT	SYS:AGC给定补偿建议值加减方向	减少		PBGTPAWS	
8129	2012-04-10 09:16:12:000	SYS.LMT_DB_ALM	SYS:AGC机组跨振动区分配不满足给定	动作		PBGTPAWS	
8130	2012-04-10 09:16:41	F1.LCU_G_AIPW	1F:机组有功功率	实时值 设置为460.000	下达成功	ems@PBGTPAWS	
8131	2012-04-10 09:16:54	F1.LCU_G_AIPW	1F:机组有功功率	实时值 设置为451.000	下达成功	ems@PBGTPAWS	
8132	2012-04-10 09:17:05	F2.LCU_G_AIPW	2F:机组有功功率	实时值 设置为480.000	下达成功	ems@PBGTPAWS	
8133	2012-04-10 09:18:08	F6.LCU_G_AIPW	6F:机组有功功率	实时值 设置为390.000	下达成功	ems@PBGTPAWS	
8134	2012-04-10 09:19:30	F1.LCU_G_AIPW	1F:机组有功功率	实时值 设置为470.000	下达成功	ems@PBGTPAWS	
8135	2012-04-10 09:19:38	F1.YG_GD	1F:有功给定值	Err0 设置为470.000	下达成功	ems@PBGTPAWS	
8136	2012-04-10 09:32:19:645	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
8137	2012-04-10 09:32:19:645	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
8138	2012-04-10 09:32:20:730	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
8139	2012-04-10 09:32:20:730	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
8140	2012-04-10 09:32:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 821.062	下达成功	IEC104S@PBGDCOM1	
8141	2012-04-10 09:32:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 803.925	下达成功	IEC104S@PBGDCOM1	
8142	2012-04-10 09:32:57		PBGCOMS mbs exit			PBGCOMS	
8143	2012-04-10 09:33:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 860.545	下达成功	IEC104S@PBGDCOM1	
8144	2012-04-10 09:33:14:259	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8145	2012-04-10 09:33:14:259	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8146	2012-04-10 09:33:14:695	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8147	2012-04-10 09:33:14:695	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8148	2012-04-10 09:33:17:734	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8149	2012-04-10 09:33:18:049	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8150	2012-04-10 09:33:17:734	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8151	2012-04-10 09:33:18:049	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8152	2012-04-10 09:33:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 785.536	下达成功	IEC104S@PBGDCOM1	
8153	2012-04-10 09:34:02:449	F1.FKDG_2JCQ_DI21	1F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
8154	2012-04-10 09:34:03:727	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
8155	2012-04-10 09:34:09:491	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
8156	2012-04-10 09:34:16:589	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
8157	2012-04-10 09:34:16:589	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
8158	2012-04-10 09:34:17:962	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8159	2012-04-10 09:34:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 758.977	下达成功	IEC104S@PBGDCOM1	
8160	2012-04-10 09:34:22:639	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
8161	2012-04-10 09:34:22:639	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
8162	2012-04-10 09:34:30:660	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8163	2012-04-10 09:34:31:964	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8164	2012-04-10 09:34:31:964	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8165	2012-04-10 09:34:32:884	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8166	2012-04-10 09:34:32:884	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8167	2012-04-10 09:34:34:309	F2.SLJX_DY_DI41	2F:导叶拐点			PBGAPS2	
8168	2012-04-10 09:34:33:613	F2_PRO.SLJX_DY_SOE41	2F_PRO导叶拐点			PBGAPS2	
8169	2012-04-10 09:34:36:266	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8170	2012-04-10 09:34:36:000	SYS.F2_THOUGH_VIB	SYS:2#机组跨越振动区	动作		PBGAPS1	
8171	2012-04-10 09:34:37:097	F2.BY_1234	2F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
8172	2012-04-10 09:34:36:954	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8173	2012-04-10 09:34:36:954	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8174	2012-04-10 09:34:38:357	F2.BY_1237	2F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
8175	2012-04-10 09:34:37:740	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8176	2012-04-10 09:34:37:739	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8177	2012-04-10 09:34:41:479	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8178	2012-04-10 09:34:41:479	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8179	2012-04-10 09:34:42:076	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8180	2012-04-10 09:34:42:076	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8181	2012-04-10 09:34:45:099	F4.SLJX_DY_DI42	4F:导叶空载			PBGAPS2	
8182	2012-04-10 09:34:45:445	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8183	2012-04-10 09:34:45:445	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8184	2012-04-10 09:34:45:818	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8185	2012-04-10 09:34:45:818	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8186	2012-04-10 09:34:48:843	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8187	2012-04-10 09:34:49:155	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8188	2012-04-10 09:34:48:843	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8189	2012-04-10 09:34:49:155	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8190	2012-04-10 09:34:58:276	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
8191	2012-04-10 09:35:01:549	F2.BY_1238	2F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
8192	2012-04-10 09:35:04:937	F6.BY_1274	6F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
8193	2012-04-10 09:35:05:074	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
8194	2012-04-10 09:35:05:074	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8195	2012-04-10 09:35:05:916	F6.BY_1278	6F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
8196	2012-04-10 09:35:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 807.375	下达成功	IEC104S@PBGDCOM1	
8197	2012-04-10 09:35:27:629	F4.SLJX_DY3_DI41	4F:导叶第3段关闭拐点开度	复归		PBGAPS2	
8198	2012-04-10 09:35:27:663	F4_PRO.SLJX_DY3_SOE43	4F_PRO:导叶第3段关闭拐点开度	复归		PBGAPS2	
8199	2012-04-10 09:35:33:866	F6.BY_1277	6F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
8200	2012-04-10 09:35:51:063	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
0041	2012-04-10 09:35:52:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	退出		PBGCOMS	
0042	2012-04-10 09:35:52:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	投入		PBGCOMS	
8201	2012-04-10 09:35:51:662	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
8202	2012-04-10 09:35:51:662	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
0043	2012-04-10 09:35:56:000	SYS.PBGCOMS_SNETA	SYS:PBGCOMS_系统A网状态	故障		PBGOS1	
0044	2012-04-10 09:35:56:000	SYS.PBGCOMS_SNETB	SYS:PBGCOMS_系统B网状态	故障		PBGOS1	
0045	2012-04-10 09:35:56:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	退出		PBGOS1	
8203	2012-04-10 09:36:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 753.286	下达成功	IEC104S@PBGDCOM1	
8204	2012-04-10 09:36:21:976	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
0046	2012-04-10 09:36:40:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	投入		PBGCOMS	
0047	2012-04-10 09:36:40:000	SYS.PBGCOMS_SNETB	SYS:PBGCOMS_系统B网状态	正常		PBGOS1	
0048	2012-04-10 09:36:40:000	SYS.PBGCOMS_SNETA	SYS:PBGCOMS_系统A网状态	正常		PBGOS1	
8205	2012-04-10 09:36:45:038	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8206	2012-04-10 09:37:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 831.843	下达成功	IEC104S@PBGDCOM1	
8207	2012-04-10 09:37:17:158	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8208	2012-04-10 09:37:17:158	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8209	2012-04-10 09:37:17:582	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8210	2012-04-10 09:37:17:582	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8211	2012-04-10 09:37:20:562	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8212	2012-04-10 09:37:20:562	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8213	2012-04-10 09:37:20:828	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8214	2012-04-10 09:37:20:828	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8215	2012-04-10 09:37:27:868	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
8216	2012-04-10 09:37:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 882.265	下达成功	IEC104S@PBGDCOM1	
8217	2012-04-10 09:37:48:437	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
8218	2012-04-10 09:37:47:994	F4.LCP_PSS_SOE20	4F:励磁系统PSS动作			PBGAPS2	
8219	2012-04-10 09:37:54:285	F4.BY_1242	4F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
8220	2012-04-10 09:37:55:530	F4.BY_1246	4F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
8221	2012-04-10 09:38:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 849.929	下达成功	IEC104S@PBGDCOM1	
8222	2012-04-10 09:38:20:135	F4.BY_1245	4F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
8223	2012-04-10 09:38:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 819.080	下达成功	IEC104S@PBGDCOM1	
8224	2012-04-10 09:38:41:769	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
8225	2012-04-10 09:38:48:843	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8226	2012-04-10 09:39:01:658	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
8227	2012-04-10 09:39:16:727	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
8228	2012-04-10 09:39:16:727	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
8229	2012-04-10 09:39:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 875.592	下达成功	IEC104S@PBGDCOM1	
8230	2012-04-10 09:39:20:560	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
8231	2012-04-10 09:39:20:560	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
8232	2012-04-10 09:39:27:421	LCU7.FKDI_398	LCU7:(总线)检修排水1号泵运行	复归		PBGAPS2	
8233	2012-04-10 09:39:30:229	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8234	2012-04-10 09:39:30:229	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8235	2012-04-10 09:39:30:661	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8236	2012-04-10 09:39:30:660	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8237	2012-04-10 09:39:33:648	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8238	2012-04-10 09:39:33:649	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8239	2012-04-10 09:39:33:964	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8240	2012-04-10 09:39:33:964	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8241	2012-04-10 09:39:38	SYS.U9_CTLSEL_CMD	SYS:LCU9厂控/集控/省调模式投入使能	成都集控	下达成功	yw4z@PBGOS1	
0049	2012-04-10 09:39:39:000	SYS.LCU9_RC_LC	SYS:LCU9厂站控制权	退出		PBGAPS1	
0050	2012-04-10 09:39:39:000	SYS.LCU9_CAS	SYS:LCU9集控控制权	投入		PBGAPS1	
8242	2012-04-10 09:39:43:851	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
8243	2012-04-10 09:39:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 921.669	下达成功	IEC104S@PBGDCOM1	
8244	2012-04-10 09:40:08:596	F4.GX2_SDYWGD_DI00	4F:发电机上导油槽油位低			PBGAPS2	
8245	2012-04-10 09:40:15:005	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8246	2012-04-10 09:40:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 837.765	下达成功	IEC104S@PBGDCOM1	
8247	2012-04-10 09:40:38:260	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
8248	2012-04-10 09:40:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 774.966	下达成功	IEC104S@PBGDCOM1	
8249	2012-04-10 09:40:56:700	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
8250	2012-04-10 09:41:06:706	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
8251	2012-04-10 09:41:06:706	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
8252	2012-04-10 09:41:09	LCU7.FK_122	LCU7:(总线)检修排水1号泵出口压力	0.091越下限		PBGAPS2	
8253	2012-04-10 09:41:11:205	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8254	2012-04-10 09:41:11:538	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
8255	2012-04-10 09:41:11:538	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
8256	2012-04-10 09:41:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 817.936	下达成功	IEC104S@PBGDCOM1	
8257	2012-04-10 09:41:33:701	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行			PBGAPS2	
8258	2012-04-10 09:41:33:701	LCU7.FKDI_79	LCU7:(总线)制动1号气机主态	复归		PBGAPS2	
8259	2012-04-10 09:41:33:701	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态			PBGAPS2	
8260	2012-04-10 09:41:43:117	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8261	2012-04-10 09:41:43:117	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8262	2012-04-10 09:41:43:467	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8263	2012-04-10 09:41:43:467	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8264	2012-04-10 09:41:44:742	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
8265	2012-04-10 09:41:44:742	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8266	2012-04-10 09:42:03:375	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8267	2012-04-10 09:42:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 869.231	下达成功	IEC104S@PBGDCOM1	
8268	2012-04-10 09:42:11:430	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8269	2012-04-10 09:42:11:882	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8270	2012-04-10 09:42:11:430	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8271	2012-04-10 09:42:11:882	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8272	2012-04-10 09:42:13:769	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
8273	2012-04-10 09:42:13:769	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
8274	2012-04-10 09:42:14:666	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
8275	2012-04-10 09:42:14:666	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
8276	2012-04-10 09:42:14:867	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8277	2012-04-10 09:42:14:867	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8278	2012-04-10 09:42:15:126	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8279	2012-04-10 09:42:15:126	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8280	2012-04-10 09:42:22:082	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8281	2012-04-10 09:42:29:436	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8282	2012-04-10 09:42:39:456	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行			PBGAPS2	
8283	2012-04-10 09:42:39:456	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态			PBGAPS2	
8284	2012-04-10 09:42:39:456	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态	复归		PBGAPS2	
8285	2012-04-10 09:42:38:430	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
8286	2012-04-10 09:42:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 809.799	下达成功	IEC104S@PBGDCOM1	
8287	2012-04-10 09:42:41:954	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
8288	2012-04-10 09:42:44:385	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
8289	2012-04-10 09:42:47:164	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8290	2012-04-10 09:42:47:923	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
8291	2012-04-10 09:43:13:626	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8292	2012-04-10 09:43:15:677	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
0051	2012-04-10 09:43:36:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	退出		PBGCOMS	
0052	2012-04-10 09:43:36:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	投入		PBGCOMS	
0053	2012-04-10 09:43:36:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	投入		PBGOS1	
0054	2012-04-10 09:43:38:000	SYS.PBGCOMS_SNETA	SYS:PBGCOMS_系统A网状态	故障		PBGOS1	
0055	2012-04-10 09:43:38:000	SYS.PBGCOMS_SNETB	SYS:PBGCOMS_系统B网状态	故障		PBGOS1	
0056	2012-04-10 09:43:38:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	退出		PBGOS1	
8293	2012-04-10 09:43:38	F2.WG_GD	2F:	无功功率调节 (MVar): -20.00	下达成功	yw4z@PBGOS1	
8294	2012-04-10 09:43:40:893	LCU7.FKDI_76	LCU7:(总线)制动1号气机运行	复归		PBGAPS2	
8295	2012-04-10 09:43:49	F6.WG_GD	6F:	无功功率调节 (MVar): -20.00	下达成功	yw4z@PBGOS1	
0057	2012-04-10 09:43:55:000	SYS.PBGCOMS_SNETB	SYS:PBGCOMS_系统B网状态	正常		PBGOS1	
0058	2012-04-10 09:43:55:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	投入		PBGOS1	
0059	2012-04-10 09:43:55:000	SYS.PBGCOMS_SNETA	SYS:PBGCOMS_系统A网状态	正常		PBGOS1	
0060	2012-04-10 09:44:11:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	退出		PBGCOMS	
0061	2012-04-10 09:44:12:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	投入		PBGCOMS	
0062	2012-04-10 09:44:14:000	SYS.PBGCOMS_SNETA	SYS:PBGCOMS_系统A网状态	故障		PBGOS1	
0063	2012-04-10 09:44:14:000	SYS.PBGCOMS_SNETB	SYS:PBGCOMS_系统B网状态	故障		PBGOS1	
0064	2012-04-10 09:44:14:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	退出		PBGOS1	
8296	2012-04-10 09:44:17:819	LCU7.FKDI_09	LCU7:(总线)检修2号气机运行	复归		PBGAPS2	
8297	2012-04-10 09:44:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 862.827	下达成功	IEC104S@PBGDCOM1	
8298	2012-04-10 09:44:21:033	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8299	2012-04-10 09:44:31	LCU9.LCP21_5052_OBJ	LCU9:5052DL断路器控制	分闸	下达成功	IEC104S@PBGGWCOM1	
8300	2012-04-10 09:44:22:066	LCU9.LCP21_5052_DO00	LCU9:分5052DL	动作		PBGAPS2	
0065	2012-04-10 09:44:23:000	SYS.PBGCOMS_SNETB	SYS:PBGCOMS_系统B网状态	正常		PBGOS1	
0066	2012-04-10 09:44:23:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	投入		PBGOS1	
0067	2012-04-10 09:44:23:000	SYS.PBGCOMS_SNETA	SYS:PBGCOMS_系统A网状态	正常		PBGOS1	
0068	2012-04-10 09:44:23:000	SYS.PBGCOMS_STAT	SYS:PBGCOMS状态	投入		PBGCOMS	
8301	2012-04-10 09:44:21:805	LCU9.DL5052BP_SLYF_SOE13	LCU9:5052DL断路器控制回路断线、操作电源失电			PBGAPS2	
8302	2012-04-10 09:44:21:843	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动			PBGAPS2	
8303	2012-04-10 09:44:21:813	LCU9.LCP21_5052B_SOE11	LCU9:5052DL_B相合闸	复归		PBGAPS2	
8304	2012-04-10 09:44:21:814	LCU9.LCP21_5052C_SOE11	LCU9:5052DL_C相合闸	复归		PBGAPS2	
8305	2012-04-10 09:44:21:813	LCU9.LCP21_5052A_SOE11	LCU9:5052DL_A相合闸	复归		PBGAPS2	
8306	2012-04-10 09:44:21:826	LCU9.DL5052BP_SLYF_SOE13	LCU9:5052DL断路器控制回路断线、操作电源失电	复归		PBGAPS2	
8307	2012-04-10 09:44:21:821	LCU9.LCP21_5052C_SOE10	LCU9:5052DL_C相分闸			PBGAPS2	
8308	2012-04-10 09:44:21:820	LCU9.LCP21_5052B_SOE10	LCU9:5052DL_B相分闸			PBGAPS2	
8309	2012-04-10 09:44:25:369	LCU9.LCP21_5052_DO00	LCU9:分5052DL	复归		PBGAPS2	
8310	2012-04-10 09:44:21:820	LCU9.LCP21_5052A_SOE10	LCU9:5052DL_A相分闸			PBGAPS2	
8311	2012-04-10 09:44:25:369	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动	复归		PBGAPS2	
8312	2012-04-10 09:44:33:097	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8313	2012-04-10 09:44:33:097	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8314	2012-04-10 09:44:33:558	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8315	2012-04-10 09:44:33:558	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8316	2012-04-10 09:44:36:583	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8317	2012-04-10 09:44:36:836	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8318	2012-04-10 09:44:36:583	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8319	2012-04-10 09:44:36:836	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8320	2012-04-10 09:45:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 826.393	下达成功	IEC104S@PBGDCOM1	
8321	2012-04-10 09:45:11:619	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
8322	2012-04-10 09:45:11:619	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
8323	2012-04-10 09:45:12:726	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
8324	2012-04-10 09:45:12:726	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
8325	2012-04-10 09:45:17:748	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
8326	2012-04-10 09:45:29	LCU9.LCP23_5051_OBJ	LCU9:5051DL断路器控制	分闸	下达成功	IEC104S@PBGGWCOM1	
8327	2012-04-10 09:45:19:895	LCU9.LCP23_5051_DO00	LCU9:分5051DL	动作		PBGAPS2	
8328	2012-04-10 09:45:20:350	F5.TPTX_TYY_DI00	5F:主变低压侧有压	复归		PBGAPS2	
8329	2012-04-10 09:45:19:871	F5.RCP_RC_S61	5F:机组故障录波装置动作			PBGAPS2	
8330	2012-04-10 09:45:19:839	LCU9.DL5051BP_50BF_SOE04	LCU9:5051DL断路器控制回路断线、操作电源失电			PBGAPS2	
8331	2012-04-10 09:45:19:870	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动			PBGAPS2	
8332	2012-04-10 09:45:19:847	LCU9.LCP23_5051A_SOE11	LCU9:5051DL_A相合闸	复归		PBGAPS2	
8333	2012-04-10 09:45:19:862	LCU9.DL5051BP_50BF_SOE04	LCU9:5051DL断路器控制回路断线、操作电源失电	复归		PBGAPS2	
8334	2012-04-10 09:45:19:848	LCU9.LCP23_5051B_SOE11	LCU9:5051DL_B相合闸	复归		PBGAPS2	
8335	2012-04-10 09:45:22:158	F5.BY_1338	5F:(总线)主变冷却系统消防取水成立	复归		PBGAPS2	
8336	2012-04-10 09:45:19:848	LCU9.LCP23_5051C_SOE11	LCU9:5051DL_C相合闸	复归		PBGAPS2	
8337	2012-04-10 09:45:23:220	LCU9.LCP23_5051_DO00	LCU9:分5051DL	复归		PBGAPS2	
8338	2012-04-10 09:45:19:856	LCU9.LCP23_5051B_SOE10	LCU9:5051DL_B相分闸			PBGAPS2	
8339	2012-04-10 09:45:23:406	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动	复归		PBGAPS2	
8340	2012-04-10 09:45:23:802	F5.RCP_RC_S61	5F:机组故障录波装置动作	复归		PBGAPS2	
8341	2012-04-10 09:45:19:856	LCU9.LCP23_5051C_SOE10	LCU9:5051DL_C相分闸			PBGAPS2	
8342	2012-04-10 09:45:19:855	LCU9.LCP23_5051A_SOE10	LCU9:5051DL_A相分闸			PBGAPS2	
8343	2012-04-10 09:45:29:826	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8344	2012-04-10 09:45:34:097	F3.BY_1250	3F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
8345	2012-04-10 09:45:34:097	F3.BY_1274	3F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
8346	2012-04-10 09:45:35:323	F3.BY_1254	3F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
8347	2012-04-10 09:45:35:323	F3.BY_1277	3F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
8348	2012-04-10 09:45:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 904.822	下达成功	IEC104S@PBGDCOM1	
8349	2012-04-10 09:45:41:719	F6.BY_1274	6F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
8350	2012-04-10 09:45:42:805	F6.BY_1277	6F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
8351	2012-04-10 09:45:45:566	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8352	2012-04-10 09:45:45:566	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8353	2012-04-10 09:45:46:193	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8354	2012-04-10 09:45:46:193	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8355	2012-04-10 09:45:49:564	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8356	2012-04-10 09:45:49:564	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8357	2012-04-10 09:45:49:976	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8358	2012-04-10 09:45:49:976	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8359	2012-04-10 09:45:52:965	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8360	2012-04-10 09:45:52:965	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8361	2012-04-10 09:45:53:314	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8362	2012-04-10 09:45:53:313	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8363	2012-04-10 09:45:59:473	F3.BY_1253	3F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
8364	2012-04-10 09:45:59:473	F3.BY_1278	3F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
8365	2012-04-10 09:46:09	LCU9.LCP21_50521_OBJ	LCU9:50521G隔离开关控制	分闸	下达成功	IEC104S@PBGGWCOM1	
8366	2012-04-10 09:46:00:121	LCU9.LCP21_50521_DO00	LCU9:分50521G	动作		PBGAPS2	
8367	2012-04-10 09:46:02:193	LCU9.LCP21_50521_DO00	LCU9:分50521G	复归		PBGAPS2	
8368	2012-04-10 09:46:06:637	LCU9.LCP21_50521_DI11	LCU9:50521G合闸	复归		PBGAPS2	
8369	2012-04-10 09:46:07:031	LCU9.LCP21_50521_DI10	LCU9:50521G分闸			PBGAPS2	
8370	2012-04-10 09:46:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 938.779	下达成功	IEC104S@PBGDCOM1	
8371	2012-04-10 09:46:07:014	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
8372	2012-04-10 09:46:10:686	F6.BY_1278	6F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
8373	2012-04-10 09:46:11:772	F6.BY_1274	6F:(总线)主变冷却系统8号冷却器运行			PBGAPS2	
8374	2012-04-10 09:46:12:868	F6.BY_1278	6F:(总线)主变冷却系统8号冷却器水阀全关	复归		PBGAPS2	
8375	2012-04-10 09:46:14:886	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8376	2012-04-10 09:46:17:858	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
8377	2012-04-10 09:46:31	LCU9.LCP21_50522_OBJ	LCU9:50522G隔离开关控制	分闸	下达成功	IEC104S@PBGGWCOM1	
8378	2012-04-10 09:46:21:754	F5.TDIOP_ZH_DI00	5F:主变技术供水远程I/O屏系统综合故障	复归		PBGAPS2	
8379	2012-04-10 09:46:21:754	F5.BY_1296	5F:(总线)主变运行但2泵均停运	复归		PBGAPS2	
8380	2012-04-10 09:46:21:754	F5.BY_1336	5F:(总线)主变冷却系统尾水取水故障	复归		PBGAPS2	
8381	2012-04-10 09:46:22:809	LCU9.LCP21_50522_DO00	LCU9:分50522G	动作		PBGAPS2	
8382	2012-04-10 09:46:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 857.999	下达成功	IEC104S@PBGDCOM1	
8383	2012-04-10 09:46:23:254	F5.BY_1237	5F:(总线)主变冷却系统3号冷却器水阀全开	复归		PBGAPS2	
8384	2012-04-10 09:46:23:391	F5.LQKP_LQQ_DI61	5F:主变冷却器全停			PBGAPS2	
8385	2012-04-10 09:46:23:526	F5.BY_1234	5F:(总线)主变冷却系统3号冷却器运行	复归		PBGAPS2	
8386	2012-04-10 09:46:24:901	LCU9.LCP21_50522_DO00	LCU9:分50522G	复归		PBGAPS2	
8387	2012-04-10 09:46:29:361	LCU9.LCP21_50522_DI11	LCU9:50522G合闸	复归		PBGAPS2	
8388	2012-04-10 09:46:29:361	LCU9.LCP21_50522_DI10	LCU9:50522G分闸			PBGAPS2	
8389	2012-04-10 09:46:30:987	LCU9.D4GBP_51A_I04	LCU9:4B高压电缆漏电流在线监测装置A相报警			PBGAPS2	
8390	2012-04-10 09:46:32:194	LCU9.D4GBP_51B_I04	LCU9:4B高压电缆漏电流在线监测装置B相报警			PBGAPS2	
8391	2012-04-10 09:46:33:009	LCU9.D4GBP_51C_I04	LCU9:4B高压电缆漏电流在线监测装置C相报警			PBGAPS2	
8392	2012-04-10 09:46:40:762	F6.BY_1277	6F:(总线)主变冷却系统8号冷却器水阀全开			PBGAPS2	
8393	2012-04-10 09:46:41:744	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作	复归		PBGAPS2	
8394	2012-04-10 09:46:59	LCU9.LCP23_50512_OBJ	LCU9:50512G隔离开关控制	分闸	下达成功	IEC104S@PBGGWCOM1	
8395	2012-04-10 09:46:49:600	F5.BY_1238	5F:(总线)主变冷却系统3号冷却器水阀全关			PBGAPS2	
8396	2012-04-10 09:46:50:840	LCU9.LCP23_50512_DO00	LCU9:分50512G	动作		PBGAPS2	
8397	2012-04-10 09:46:52:465	LCU9.LCP23_50512_DO00	LCU9:分50512G	复归		PBGAPS2	
8398	2012-04-10 09:46:57:782	LCU9.LCP23_50512_DI11	LCU9:50512G合闸	复归		PBGAPS2	
8399	2012-04-10 09:46:57:782	LCU9.LCP23_50512_DI10	LCU9:50512G分闸			PBGAPS2	
8400	2012-04-10 09:47:10:145	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
8401	2012-04-10 09:47:10:145	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8402	2012-04-10 09:47:19	LCU9.LCP23_50511_OBJ	LCU9:50511G隔离开关控制	分闸	下达成功	IEC104S@PBGGWCOM1	
8403	2012-04-10 09:47:10:727	LCU9.LCP23_50511_DO00	LCU9:分50511G	动作		PBGAPS2	
8404	2012-04-10 09:47:12:804	LCU9.LCP23_50511_DO00	LCU9:分50511G	复归		PBGAPS2	
8405	2012-04-10 09:47:17:293	LCU9.D2GBP_51A_I04	LCU9:2B高压电缆漏电流在线监测装置A相报警			PBGAPS2	
8406	2012-04-10 09:47:17:293	LCU9.D2GBP_51B_I04	LCU9:2B高压电缆漏电流在线监测装置B相报警			PBGAPS2	
8407	2012-04-10 09:47:17:293	LCU9.D2GBP_51C_I04	LCU9:2B高压电缆漏电流在线监测装置C相报警			PBGAPS2	
8408	2012-04-10 09:47:17:293	LCU9.LCP23_50511_DI11	LCU9:50511G合闸	复归		PBGAPS2	
8409	2012-04-10 09:47:17:293	LCU9.D6GBP_51A_I04	LCU9:6B高压电缆漏电流在线监测装置A相报警	复归		PBGAPS2	
8410	2012-04-10 09:47:17:293	LCU9.D6GBP_51B_I04	LCU9:6B高压电缆漏电流在线监测装置B相报警	复归		PBGAPS2	
8411	2012-04-10 09:47:17:293	LCU9.D6GBP_51C_I04	LCU9:6B高压电缆漏电流在线监测装置C相报警	复归		PBGAPS2	
8412	2012-04-10 09:47:17:689	LCU9.LCP23_50511_DI10	LCU9:50511G分闸			PBGAPS2	
8413	2012-04-10 09:47:18:931	LCU9.D6GBP_51A_I04	LCU9:6B高压电缆漏电流在线监测装置A相报警			PBGAPS2	
8414	2012-04-10 09:47:19:928	LCU9.D6GBP_51B_I04	LCU9:6B高压电缆漏电流在线监测装置B相报警			PBGAPS2	
8415	2012-04-10 09:47:21:419	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8416	2012-04-10 09:47:21:136	LCU9.D6GBP_51C_I04	LCU9:6B高压电缆漏电流在线监测装置C相报警			PBGAPS2	
8417	2012-04-10 09:47:23:352	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8418	2012-04-10 09:47:39	LCU9.LCP22_50516_OBJ	LCU9:50516G隔离开关控制	分闸	下达成功	IEC104S@PBGGWCOM1	
8419	2012-04-10 09:47:30:898	LCU9.LCP22_50516_DO00	LCU9:分50516G	动作		PBGAPS2	
8420	2012-04-10 09:47:32:973	LCU9.LCP22_50516_DO00	LCU9:分50516G	复归		PBGAPS2	
8421	2012-04-10 09:47:37:389	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8422	2012-04-10 09:47:37:424	LCU9.LCP22_50516_DI11	LCU9:50516G合闸	复归		PBGAPS2	
8423	2012-04-10 09:47:37:855	LCU9.LCP22_50516_DI10	LCU9:50516G分闸			PBGAPS2	
8424	2012-04-10 09:47:38:613	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8425	2012-04-10 09:47:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 888.714	下达成功	IEC104S@PBGDCOM1	
8426	2012-04-10 09:47:46:597	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8427	2012-04-10 09:47:47:578	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8428	2012-04-10 09:47:50:930	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8429	2012-04-10 09:47:54:850	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8430	2012-04-10 09:47:55:801	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8431	2012-04-10 09:48:00:704	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8432	2012-04-10 09:48:01:678	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8433	2012-04-10 09:48:06:815	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8434	2012-04-10 09:48:08:866	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8435	2012-04-10 09:48:25	LCU9.LCP23_50511_OBJ	LCU9:50511G隔离开关控制	合闸	下达成功	IEC104S@PBGGWCOM1	
8436	2012-04-10 09:48:16:739	LCU9.LCP23_50511_DO01	LCU9:合50511G	动作		PBGAPS2	
8437	2012-04-10 09:48:18:340	LCU9.LCP23_50511_DO01	LCU9:合50511G	复归		PBGAPS2	
8438	2012-04-10 09:48:23:059	LCU9.LCP23_50511_DI11	LCU9:50511G合闸			PBGAPS2	
8439	2012-04-10 09:48:23:059	LCU9.LCP23_50511_DI10	LCU9:50511G分闸	复归		PBGAPS2	
8440	2012-04-10 09:48:23:059	LCU9.D6GBP_51A_I04	LCU9:6B高压电缆漏电流在线监测装置A相报警	复归		PBGAPS2	
8441	2012-04-10 09:48:23:059	LCU9.D6GBP_51B_I04	LCU9:6B高压电缆漏电流在线监测装置B相报警	复归		PBGAPS2	
8442	2012-04-10 09:48:23:059	LCU9.D6GBP_51C_I04	LCU9:6B高压电缆漏电流在线监测装置C相报警	复归		PBGAPS2	
8443	2012-04-10 09:48:24:690	LCU9.D6GBP_51A_I04	LCU9:6B高压电缆漏电流在线监测装置A相报警			PBGAPS2	
8444	2012-04-10 09:48:25:909	LCU9.D6GBP_51B_I04	LCU9:6B高压电缆漏电流在线监测装置B相报警			PBGAPS2	
8445	2012-04-10 09:48:27:123	LCU9.D6GBP_51C_I04	LCU9:6B高压电缆漏电流在线监测装置C相报警			PBGAPS2	
8446	2012-04-10 09:48:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 939.355	下达成功	IEC104S@PBGDCOM1	
8447	2012-04-10 09:48:43	LCU9.LCP23_50512_OBJ	LCU9:50512G隔离开关控制	合闸	下达成功	IEC104S@PBGGWCOM1	
8448	2012-04-10 09:48:34:418	LCU9.LCP23_50512_DO01	LCU9:合50512G	动作		PBGAPS2	
8449	2012-04-10 09:48:35:640	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8450	2012-04-10 09:48:36:519	LCU9.LCP23_50512_DO01	LCU9:合50512G	复归		PBGAPS2	
8451	2012-04-10 09:48:35:640	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8452	2012-04-10 09:48:35:969	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8453	2012-04-10 09:48:35:969	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8454	2012-04-10 09:48:41:373	LCU9.LCP23_50512_DI11	LCU9:50512G合闸			PBGAPS2	
8455	2012-04-10 09:48:41:373	LCU9.LCP23_50512_DI10	LCU9:50512G分闸	复归		PBGAPS2	
8456	2012-04-10 09:48:40:628	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动			PBGAPS2	
8457	2012-04-10 09:48:44:537	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动	复归		PBGAPS2	
8458	2012-04-10 09:48:45:300	F6.LCP_PSS_SOE20	6F:励磁系统PSS动作			PBGAPS2	
8459	2012-04-10 09:48:46:411	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行			PBGAPS2	
8460	2012-04-10 09:48:54:605	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8461	2012-04-10 09:48:58:271	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8462	2012-04-10 09:48:58:157	F1.BY_1154	1F:(总线)圆筒阀油压系统1号油泵运行	复归		PBGAPS2	
8463	2012-04-10 09:49:09	LCU9.LCP21_50522_OBJ	LCU9:50522G隔离开关控制	合闸	下达成功	IEC104S@PBGGWCOM1	
8464	2012-04-10 09:49:00:824	LCU9.LCP21_50522_DO01	LCU9:合50522G	动作		PBGAPS2	
8465	2012-04-10 09:49:02:932	LCU9.LCP21_50522_DO01	LCU9:合50522G	复归		PBGAPS2	
8466	2012-04-10 09:49:04:346	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8467	2012-04-10 09:49:05:312	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8468	2012-04-10 09:49:06:331	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
8469	2012-04-10 09:49:07:373	LCU9.LCP21_50522_DI11	LCU9:50522G合闸			PBGAPS2	
8470	2012-04-10 09:49:07:373	LCU9.LCP21_50522_DI10	LCU9:50522G分闸	复归		PBGAPS2	
8471	2012-04-10 09:49:07:373	LCU9.D4GBP_51A_I04	LCU9:4B高压电缆漏电流在线监测装置A相报警	复归		PBGAPS2	
8472	2012-04-10 09:49:07:373	LCU9.D4GBP_51B_I04	LCU9:4B高压电缆漏电流在线监测装置B相报警	复归		PBGAPS2	
8473	2012-04-10 09:49:07:373	LCU9.D4GBP_51C_I04	LCU9:4B高压电缆漏电流在线监测装置C相报警	复归		PBGAPS2	
8474	2012-04-10 09:49:09:008	LCU9.D4GBP_51A_I04	LCU9:4B高压电缆漏电流在线监测装置A相报警			PBGAPS2	
8475	2012-04-10 09:49:10:227	LCU9.D4GBP_51B_I04	LCU9:4B高压电缆漏电流在线监测装置B相报警			PBGAPS2	
8476	2012-04-10 09:49:10:372	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8477	2012-04-10 09:49:11:482	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8478	2012-04-10 09:49:11:453	LCU9.D4GBP_51C_I04	LCU9:4B高压电缆漏电流在线监测装置C相报警			PBGAPS2	
8479	2012-04-10 09:49:14:395	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8480	2012-04-10 09:49:16:462	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8481	2012-04-10 09:49:29	LCU9.LCP21_50521_OBJ	LCU9:50521G隔离开关控制	合闸	下达成功	IEC104S@PBGGWCOM1	
8482	2012-04-10 09:49:20:109	LCU9.LCP21_50521_DO01	LCU9:合50521G	动作		PBGAPS2	
8483	2012-04-10 09:49:22:220	LCU9.LCP21_50521_DO01	LCU9:合50521G	复归		PBGAPS2	
8484	2012-04-10 09:49:25:686	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
8485	2012-04-10 09:49:25:686	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
8486	2012-04-10 09:49:26:679	LCU9.LCP21_50521_DI10	LCU9:50521G分闸	复归		PBGAPS2	
8487	2012-04-10 09:49:27:076	LCU9.LCP21_50521_DI11	LCU9:50521G合闸			PBGAPS2	
8488	2012-04-10 09:49:27:076	LCU9.D4GBP_51A_I04	LCU9:4B高压电缆漏电流在线监测装置A相报警	复归		PBGAPS2	
8489	2012-04-10 09:49:27:076	LCU9.D4GBP_51B_I04	LCU9:4B高压电缆漏电流在线监测装置B相报警	复归		PBGAPS2	
8490	2012-04-10 09:49:27:076	LCU9.D4GBP_51C_I04	LCU9:4B高压电缆漏电流在线监测装置C相报警	复归		PBGAPS2	
8491	2012-04-10 09:49:27:076	LCU9.D6GBP_51A_I04	LCU9:6B高压电缆漏电流在线监测装置A相报警	复归		PBGAPS2	
8492	2012-04-10 09:49:27:076	LCU9.D6GBP_51B_I04	LCU9:6B高压电缆漏电流在线监测装置B相报警	复归		PBGAPS2	
8493	2012-04-10 09:49:27:076	LCU9.D6GBP_51C_I04	LCU9:6B高压电缆漏电流在线监测装置C相报警	复归		PBGAPS2	
8494	2012-04-10 09:49:26:489	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动			PBGAPS2	
8495	2012-04-10 09:49:28:303	LCU9.D4GBP_51A_I04	LCU9:4B高压电缆漏电流在线监测装置A相报警			PBGAPS2	
8496	2012-04-10 09:49:28:303	LCU9.D6GBP_51A_I04	LCU9:6B高压电缆漏电流在线监测装置A相报警			PBGAPS2	
8497	2012-04-10 09:49:29:527	LCU9.D4GBP_51B_I04	LCU9:4B高压电缆漏电流在线监测装置B相报警			PBGAPS2	
8498	2012-04-10 09:49:29:527	LCU9.D6GBP_51B_I04	LCU9:6B高压电缆漏电流在线监测装置B相报警			PBGAPS2	
8499	2012-04-10 09:49:30:770	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
8500	2012-04-10 09:49:30:770	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
8501	2012-04-10 09:49:30:747	LCU9.D4GBP_51C_I04	LCU9:4B高压电缆漏电流在线监测装置C相报警			PBGAPS2	
8502	2012-04-10 09:49:30:747	LCU9.D6GBP_51C_I04	LCU9:6B高压电缆漏电流在线监测装置C相报警			PBGAPS2	
8503	2012-04-10 09:49:30:022	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动	复归		PBGAPS2	
8504	2012-04-10 09:49:33:736	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8505	2012-04-10 09:49:34:694	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8506	2012-04-10 09:49:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 984.688	下达成功	IEC104S@PBGDCOM1	
8507	2012-04-10 09:49:44:585	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8508	2012-04-10 09:49:44:779	F4_PRO.TSKP_ZPJD_SOE61	4F_PRO:调速器主配动作	复归		PBGAPS2	
8509	2012-04-10 09:49:44:587	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8510	2012-04-10 09:49:44:779	F4.TSKP_ZPJD_SOE61	4F:调速器主配拒动	复归		PBGAPS2	
8511	2012-04-10 09:49:45:656	F4_PRO.TSKP_ZPJD_SOE61	4F_PRO:调速器主配动作			PBGAPS2	
8512	2012-04-10 09:49:45:656	F4.TSKP_ZPJD_SOE61	4F:调速器主配拒动			PBGAPS2	
8513	2012-04-10 09:49:46:330	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8514	2012-04-10 09:49:46:331	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8515	2012-04-10 09:49:48:164	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8516	2012-04-10 09:49:48:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
8517	2012-04-10 09:49:50:027	F4_PRO.TSKP_ZPJD_SOE61	4F_PRO:调速器主配动作	复归		PBGAPS2	
8518	2012-04-10 09:49:50:027	F4.TSKP_ZPJD_SOE61	4F:调速器主配拒动	复归		PBGAPS2	
8519	2012-04-10 09:49:51:104	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8520	2012-04-10 09:49:50:695	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8521	2012-04-10 09:49:50:672	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8522	2012-04-10 09:49:50:885	F4_PRO.TSKP_ZPJD_SOE61	4F_PRO:调速器主配动作			PBGAPS2	
8523	2012-04-10 09:49:50:885	F4.TSKP_ZPJD_SOE61	4F:调速器主配拒动			PBGAPS2	
8524	2012-04-10 09:49:51:688	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8525	2012-04-10 09:49:51:663	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8526	2012-04-10 09:49:53:500	F4.BY_1242	4F:(总线)主变冷却系统4号冷却器运行	复归		PBGAPS2	
8527	2012-04-10 09:49:54:158	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8528	2012-04-10 09:49:53:408	F4.LCP_PSS_SOE20	4F:励磁系统PSS动作	复归		PBGAPS2	
8529	2012-04-10 09:49:54:727	F4.BY_1245	4F:(总线)主变冷却系统4号冷却器水阀全开	复归		PBGAPS2	
8530	2012-04-10 09:49:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1030.463	下达成功	IEC104S@PBGDCOM1	
8531	2012-04-10 09:49:55:627	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8532	2012-04-10 09:49:55:590	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8533	2012-04-10 09:49:56:326	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8534	2012-04-10 09:49:56:286	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8535	2012-04-10 09:49:59:725	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8536	2012-04-10 09:49:59:675	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8537	2012-04-10 09:50:00:506	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8538	2012-04-10 09:50:00:454	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8539	2012-04-10 09:50:01:465	F4_PRO.TSKP_ZPJD_SOE61	4F_PRO:调速器主配动作	复归		PBGAPS2	
8540	2012-04-10 09:50:01:407	F4.TSKP_ZPJD_SOE61	4F:调速器主配拒动	复归		PBGAPS2	
8541	2012-04-10 09:50:01:932	F4_PRO.TSKP_ZPJD_SOE61	4F_PRO:调速器主配动作			PBGAPS2	
8542	2012-04-10 09:50:01:874	F4.TSKP_ZPJD_SOE61	4F:调速器主配拒动			PBGAPS2	
8543	2012-04-10 09:50:04:276	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8544	2012-04-10 09:50:05:436	F6.SLJX_DY_DI41	6F:导叶第2段关闭拐点开度	复归		PBGAPS2	
8545	2012-04-10 09:50:04:539	F6_PRO.SLJX_DY_SOE41	6F_PRO:导叶拐点	复归		PBGAPS2	
8546	2012-04-10 09:50:04:276	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8547	2012-04-10 09:50:04:891	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8548	2012-04-10 09:50:04:891	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8549	2012-04-10 09:50:05:514	F4_PRO.TSKP_ZPJD_SOE61	4F_PRO:调速器主配动作	复归		PBGAPS2	
8550	2012-04-10 09:50:06:008	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8551	2012-04-10 09:50:05:456	F4.TSKP_ZPJD_SOE61	4F:调速器主配拒动	复归		PBGAPS2	
8552	2012-04-10 09:50:05:813	F4_PRO.TSKP_ZPJD_SOE61	4F_PRO:调速器主配动作			PBGAPS2	
8553	2012-04-10 09:50:05:755	F4.TSKP_ZPJD_SOE61	4F:调速器主配拒动			PBGAPS2	
8554	2012-04-10 09:50:07:100	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8555	2012-04-10 09:50:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1044.057	下达成功	IEC104S@PBGDCOM1	
8556	2012-04-10 09:50:08:274	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8557	2012-04-10 09:50:08:274	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8558	2012-04-10 09:50:08:666	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8559	2012-04-10 09:50:08:666	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8560	2012-04-10 09:50:10:000	SYS.F6_THOUGH_VIB	SYS:6#机组跨越振动区	动作		PBGAPS1	
8561	2012-04-10 09:50:11:719	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8562	2012-04-10 09:50:11:719	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8563	2012-04-10 09:50:12:028	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8564	2012-04-10 09:50:12:028	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8565	2012-04-10 09:50:14:115	F6.BY_1242	6F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
8566	2012-04-10 09:50:15:354	F6.BY_1246	6F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
8567	2012-04-10 09:50:19:484	F4.BY_1246	4F:(总线)主变冷却系统4号冷却器水阀全关			PBGAPS2	
8568	2012-04-10 09:50:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 976.048	下达成功	IEC104S@PBGDCOM1	
8569	2012-04-10 09:50:29:395	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8570	2012-04-10 09:50:31:348	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8571	2012-04-10 09:50:36:216	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8572	2012-04-10 09:50:40:323	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动	复归		PBGAPS2	
8573	2012-04-10 09:50:40:323	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动	复归		PBGAPS2	
8574	2012-04-10 09:50:43:058	F4.SLJX_DY3_DI41	4F:导叶第3段关闭拐点开度			PBGAPS2	
8575	2012-04-10 09:50:42:704	F4_PRO.SLJX_DY3_SOE43	4F_PRO:导叶第3段关闭拐点开度			PBGAPS2	
8576	2012-04-10 09:50:43:911	F6.BY_1245	6F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
8577	2012-04-10 09:50:45:590	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8578	2012-04-10 09:50:46:554	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8579	2012-04-10 09:50:50:385	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
8580	2012-04-10 09:50:55:664	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8581	2012-04-10 09:50:57:600	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8582	2012-04-10 09:51:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 917.106	下达成功	IEC104S@PBGDCOM1	
8583	2012-04-10 09:51:15:354	F2.BY_1274	2F:(总线)主变冷却系统8号冷却器运行	复归		PBGAPS2	
8584	2012-04-10 09:51:14:493	F2.LCP_PSS_SOE20	2F:励磁系统PSS动作	复归		PBGAPS2	
8585	2012-04-10 09:51:16:456	F2.BY_1277	2F:(总线)主变冷却系统8号冷却器水阀全开	复归		PBGAPS2	
8586	2012-04-10 09:51:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 972.947	下达成功	IEC104S@PBGDCOM1	
8587	2012-04-10 09:51:33:044	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
8588	2012-04-10 09:51:33:044	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8589	2012-04-10 09:51:33:946	F3.BY_1321	3F:(总线)主变冷却系统2号泵运行			PBGAPS2	
8590	2012-04-10 09:51:33:379	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8591	2012-04-10 09:51:33:815	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8592	2012-04-10 09:51:33:379	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8593	2012-04-10 09:51:33:815	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8594	2012-04-10 09:51:35:116	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8595	2012-04-10 09:51:36:854	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8596	2012-04-10 09:51:37:189	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8597	2012-04-10 09:51:36:854	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8598	2012-04-10 09:51:37:189	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8599	2012-04-10 09:51:39:220	F2.BY_1278	2F:(总线)主变冷却系统8号冷却器水阀全关			PBGAPS2	
8600	2012-04-10 09:51:39:586	F3.BY_1314	3F:(总线)主变冷却系统1号泵运行	复归		PBGAPS2	
8601	2012-04-10 09:51:41	SYS.U9_CTLSEL_CMD	SYS:LCU9厂控/集控/省调模式投入使能	厂站	下达成功	yw4z@PBGOS1	
0069	2012-04-10 09:51:42:000	SYS.LCU9_RC_LC	SYS:LCU9厂站控制权	投入		PBGAPS1	
0070	2012-04-10 09:51:42:000	SYS.LCU9_CAS	SYS:LCU9集控控制权	退出		PBGAPS1	
8602	2012-04-10 09:51:48:622	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8603	2012-04-10 09:51:54:785	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8604	2012-04-10 09:51:55:069	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
8605	2012-04-10 09:51:57:104	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8606	2012-04-10 09:52:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1030.444	下达成功	IEC104S@PBGDCOM1	
8607	2012-04-10 09:52:09:807	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8608	2012-04-10 09:52:09:823	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8609	2012-04-10 09:52:10:248	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8610	2012-04-10 09:52:09:823	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8611	2012-04-10 09:52:10:248	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8612	2012-04-10 09:52:11:835	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
8613	2012-04-10 09:52:13:392	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8614	2012-04-10 09:52:13:686	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8615	2012-04-10 09:52:13:392	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8616	2012-04-10 09:52:13:686	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8617	2012-04-10 09:52:19:413	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8618	2012-04-10 09:52:50:177	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
8619	2012-04-10 09:52:50:330	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
8620	2012-04-10 09:53:00:055	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8621	2012-04-10 09:53:00:806	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8622	2012-04-10 09:53:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1061.555	下达成功	IEC104S@PBGDCOM1	
8623	2012-04-10 09:53:13:783	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8624	2012-04-10 09:53:19:509	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
8625	2012-04-10 09:53:19:049	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8626	2012-04-10 09:53:20:023	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8627	2012-04-10 09:53:22:117	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8628	2012-04-10 09:53:23:086	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8629	2012-04-10 09:53:25:360	F2.SLJX_DY3_DI41	2F:导叶第3段关闭拐点开度	复归		PBGAPS2	
8630	2012-04-10 09:53:25:010	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8631	2012-04-10 09:53:24:538	F2_PRO.SLJX_DY_SOE43	2F_PRO导叶第3段关闭拐点开度	复归		PBGAPS2	
8632	2012-04-10 09:53:26:102	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8633	2012-04-10 09:53:30	SYS.U9_CTLSEL_CMD	SYS:LCU9厂控/集控/省调模式投入使能	成都集控	下达成功	yw4z@PBGOS1	
0071	2012-04-10 09:53:30:000	SYS.LCU9_RC_LC	SYS:LCU9厂站控制权	退出		PBGAPS1	
0072	2012-04-10 09:53:30:000	SYS.LCU9_CAS	SYS:LCU9集控控制权	投入		PBGAPS1	
8634	2012-04-10 09:53:31:689	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8635	2012-04-10 09:53:36:718	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8636	2012-04-10 09:53:42:992	F6.FKDG_2JCQ_DI21	6F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
8637	2012-04-10 09:53:43:379	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8638	2012-04-10 09:53:45:431	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8639	2012-04-10 09:53:48:077	F4_PRO.SLJX_DY3_SOE43	4F_PRO:导叶第3段关闭拐点开度	复归		PBGAPS2	
8640	2012-04-10 09:53:48:871	F4.SLJX_DY3_DI41	4F:导叶第3段关闭拐点开度	复归		PBGAPS2	
8641	2012-04-10 09:53:48:275	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8642	2012-04-10 09:53:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 994.328	下达成功	IEC104S@PBGDCOM1	
8643	2012-04-10 09:54:00:477	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8644	2012-04-10 09:54:01:435	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8645	2012-04-10 09:54:07:318	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
8646	2012-04-10 09:54:07:602	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
8647	2012-04-10 09:54:08:388	F3.FKDG_1JCQ_DI21	3F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
8648	2012-04-10 09:54:25:471	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8649	2012-04-10 09:54:30:896	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8650	2012-04-10 09:54:41	LCU9.LCP22_50516_OBJ	LCU9:50516G隔离开关控制	合闸	下达成功	IEC104S@PBGGWCOM1	
8651	2012-04-10 09:54:32:311	LCU9.LCP22_50516_DO01	LCU9:合50516G	动作		PBGAPS2	
8652	2012-04-10 09:54:34:383	LCU9.LCP22_50516_DO01	LCU9:合50516G	复归		PBGAPS2	
8653	2012-04-10 09:54:38:849	LCU9.LCP22_50516_DI11	LCU9:50516G合闸			PBGAPS2	
8654	2012-04-10 09:54:38:849	LCU9.LCP22_50516_DI10	LCU9:50516G分闸	复归		PBGAPS2	
8655	2012-04-10 09:54:38:591	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动			PBGAPS2	
8656	2012-04-10 09:54:42:125	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动	复归		PBGAPS2	
8657	2012-04-10 09:54:44:924	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8658	2012-04-10 09:54:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 960.881	下达成功	IEC104S@PBGDCOM1	
8659	2012-04-10 09:54:59	LCU9.LCP22_50516_OBJ	LCU9:50516G隔离开关控制	分闸	下达成功	IEC104S@PBGGWCOM1	
8660	2012-04-10 09:54:50:588	LCU9.LCP22_50516_DO00	LCU9:分50516G	动作		PBGAPS2	
8661	2012-04-10 09:54:52:230	F3.BY_1158	3F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
8662	2012-04-10 09:54:52:679	LCU9.LCP22_50516_DO00	LCU9:分50516G	复归		PBGAPS2	
8663	2012-04-10 09:54:54:661	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8664	2012-04-10 09:54:57:108	LCU9.LCP22_50516_DI11	LCU9:50516G合闸	复归		PBGAPS2	
8665	2012-04-10 09:54:57:534	LCU9.LCP22_50516_DI10	LCU9:50516G分闸			PBGAPS2	
8666	2012-04-10 09:54:56:964	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动			PBGAPS2	
8667	2012-04-10 09:54:57:600	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障			PBGAPS2	
8668	2012-04-10 09:54:59:561	LCU9.GJCLP_ZZ_SOE00	LCU9:开关站功角测量装置故障	复归		PBGAPS2	
8669	2012-04-10 09:55:00:867	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动	复归		PBGAPS2	
8670	2012-04-10 09:55:03:826	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
8671	2012-04-10 09:55:11:616	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障			PBGAPS2	
8672	2012-04-10 09:55:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1021.604	下达成功	IEC104S@PBGDCOM1	
8673	2012-04-10 09:55:11:752	F3.YTKP_ZH_DI00	3F:圆筒阀油压装置及漏油装置系统综合故障	复归		PBGAPS2	
8674	2012-04-10 09:55:12:580	F3.BY_1158	3F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
8675	2012-04-10 09:55:14:147	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8676	2012-04-10 09:55:16:232	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8677	2012-04-10 09:55:23:859	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8678	2012-04-10 09:55:23:860	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8679	2012-04-10 09:55:24:321	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8680	2012-04-10 09:55:24:321	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8681	2012-04-10 09:55:26:465	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8682	2012-04-10 09:55:27:407	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8683	2012-04-10 09:55:27:407	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8684	2012-04-10 09:55:27:827	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8685	2012-04-10 09:55:27:827	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8686	2012-04-10 09:55:31	SYS.U9_CTLSEL_CMD	SYS:LCU9厂控/集控/省调模式投入使能	厂站	下达成功	yw4z@PBGOS1	
0073	2012-04-10 09:55:32:000	SYS.LCU9_RC_LC	SYS:LCU9厂站控制权	投入		PBGAPS1	
0074	2012-04-10 09:55:32:000	SYS.LCU9_CAS	SYS:LCU9集控控制权	退出		PBGAPS1	
8687	2012-04-10 09:55:30:843	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8688	2012-04-10 09:55:30:843	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8689	2012-04-10 09:55:31:152	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8690	2012-04-10 09:55:31:152	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8691	2012-04-10 09:55:35:911	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
8692	2012-04-10 09:55:38:662	LCU9.X1DK_ZXZZ_DI00	LCU9:1#电抗器油色谱在线监测装置故障	复归		PBGAPS2	
8693	2012-04-10 09:55:46:008	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8694	2012-04-10 09:56:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 957.910	下达成功	IEC104S@PBGDCOM1	
8695	2012-04-10 09:56:29:717	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
8696	2012-04-10 09:56:29:717	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8697	2012-04-10 09:56:31:077	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8698	2012-04-10 09:56:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1032.991	下达成功	IEC104S@PBGDCOM1	
8699	2012-04-10 09:56:48:664	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8700	2012-04-10 09:56:47:998	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8701	2012-04-10 09:56:47:998	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8702	2012-04-10 09:56:48:426	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8703	2012-04-10 09:56:48:426	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8704	2012-04-10 09:56:51:590	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8705	2012-04-10 09:56:51:896	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8706	2012-04-10 09:56:51:590	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8707	2012-04-10 09:56:51:895	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8708	2012-04-10 09:56:54:923	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8709	2012-04-10 09:56:55:225	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8710	2012-04-10 09:56:54:924	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8711	2012-04-10 09:56:55:225	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8712	2012-04-10 09:56:55:526	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8713	2012-04-10 09:56:56:496	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8714	2012-04-10 09:57:23:286	F6.UC2_COM6_FLT	6F:UC2串口6通讯故障			PBGAPS2	
8715	2012-04-10 09:57:32	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 970.912	下达成功	IEC104S@PBGDCOM1	
8716	2012-04-10 09:57:37:414	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
8717	2012-04-10 09:57:41:894	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8718	2012-04-10 09:57:42:973	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8719	2012-04-10 09:57:47:511	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8720	2012-04-10 09:57:48:274	F5.TPTX_2YH_DI08	5F:主变低压侧2YH断线			PBGAPS2	
8721	2012-04-10 09:57:51:169	F5.FKTS_PLC_DI00	5F:(总线)调速器油系统PLC故障			PBGAPS2	
8722	2012-04-10 09:57:54:073	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8723	2012-04-10 09:57:55:034	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8724	2012-04-10 09:58:02:034	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8725	2012-04-10 09:58:03:798	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8726	2012-04-10 09:58:12:807	F2_PRO.TSKP_ZPJD_SOE61	2F_PRO接力器主配拒动			PBGAPS2	
8727	2012-04-10 09:58:12:807	F2.TSKP_ZPJD_SOE61	2F:调速器主配拒动			PBGAPS2	
8728	2012-04-10 09:58:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1030.736	下达成功	IEC104S@PBGDCOM1	
8729	2012-04-10 09:58:22:246	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8730	2012-04-10 09:58:22:932	F5.FKTS_PLC_DI00	5F:(总线)调速器油系统PLC故障	复归		PBGAPS2	
8731	2012-04-10 09:58:23:226	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8732	2012-04-10 09:58:25:308	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8733	2012-04-10 09:58:26:142	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8734	2012-04-10 09:58:29:483	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8735	2012-04-10 09:58:29:905	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8736	2012-04-10 09:58:29:483	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8737	2012-04-10 09:58:29:905	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8738	2012-04-10 09:58:33:024	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8739	2012-04-10 09:58:33:024	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8740	2012-04-10 09:58:33:344	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8741	2012-04-10 09:58:33:343	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8742	2012-04-10 09:58:36:345	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8743	2012-04-10 09:58:36:345	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8744	2012-04-10 09:58:36:657	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8745	2012-04-10 09:58:36:656	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8746	2012-04-10 09:58:50:100	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8747	2012-04-10 09:58:55:169	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8748	2012-04-10 09:59:01:557	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8749	2012-04-10 09:59:05:593	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8750	2012-04-10 09:59:08	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1082.906	下达成功	IEC104S@PBGDCOM1	
8751	2012-04-10 09:59:12:539	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8752	2012-04-10 09:59:12:539	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8753	2012-04-10 09:59:12:756	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8754	2012-04-10 09:59:12:756	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8755	2012-04-10 09:59:13:677	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8756	2012-04-10 09:59:16:008	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
8757	2012-04-10 09:59:16:824	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8758	2012-04-10 09:59:18:136	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
8759	2012-04-10 09:59:17:776	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8760	2012-04-10 09:59:19:533	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
8761	2012-04-10 09:59:18:875	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8762	2012-04-10 09:59:36:561	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
8763	2012-04-10 09:59:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1012.583	下达成功	IEC104S@PBGDCOM1	
8764	2012-04-10 09:59:40:295	F5.GX1_ZDZ12_DI30	5F:12号制动闸落下	复归		PBGAPS2	
8765	2012-04-10 09:59:47:808	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8766	2012-04-10 09:59:50:875	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8767	2012-04-10 09:59:52:236	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8768	2012-04-10 09:59:53:209	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8769	2012-04-10 09:59:55:099	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
8770	2012-04-10 09:59:54:573	F5.GX1_ZDZ19_DI30	5F:19号制动闸落下	复归		PBGAPS2	
8771	2012-04-10 09:59:57:021	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
8772	2012-04-10 09:59:57:192	F5.TPTX_G58_I50	5F:主变低压侧2YH开关柜手车试验位置			PBGAPS2	
8773	2012-04-10 09:59:58:288	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8774	2012-04-10 10:00:00:353	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8775	2012-04-10 10:00:04:966	F5.GX1_ZDZ9_DI30	5F:9号制动闸落下	复归		PBGAPS2	
8776	2012-04-10 10:00:09:807	F5.GX1_ZDZ2_DI30	5F:2号制动闸落下	复归		PBGAPS2	
8777	2012-04-10 10:00:15:591	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8778	2012-04-10 10:00:14:909	F5.GX1_ZDZ19_DI31	5F:19号制动闸顶起			PBGAPS2	
8779	2012-04-10 10:00:14:909	F5.BRAKE_ALL_ON	5F:制动闸至少有一个在顶起			PBGAPS2	
8780	2012-04-10 10:00:15:748	F5.TPTX_G58_I51	5F:主变低压侧2YH开关柜手车工作位置	复归		PBGAPS2	
8781	2012-04-10 10:00:17:129	F5.GX1_ZDZ22_DI30	5F:22号制动闸落下	复归		PBGAPS2	
8782	2012-04-10 10:00:20:286	F5.GX1_ZDZ6_DI30	5F:6号制动闸落下	复归		PBGAPS2	
8783	2012-04-10 10:00:23:511	F6.UC2_COM6_FLT	6F:UC2串口6通讯故障	复归		PBGAPS2	
8784	2012-04-10 10:00:24:653	F5.GX1_ZDZ24_DI30	5F:24号制动闸落下	复归		PBGAPS2	
8785	2012-04-10 10:00:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1091.166	下达成功	IEC104S@PBGDCOM1	
8786	2012-04-10 10:00:29:843	F5.GX1_ZDZ2_DI31	5F:2号制动闸顶起			PBGAPS2	
8787	2012-04-10 10:00:30:926	F5.GX1_ZDZ7_DI30	5F:7号制动闸落下	复归		PBGAPS2	
8788	2012-04-10 10:00:32:733	F5.GX1_ZDZ5_DI30	5F:5号制动闸落下	复归		PBGAPS2	
8789	2012-04-10 10:00:34:373	F5.GX1_ZDZ4_DI30	5F:4号制动闸落下	复归		PBGAPS2	
8790	2012-04-10 10:00:36:997	F5.GX1_ZDZ1_DI30	5F:1号制动闸落下	复归		PBGAPS2	
8791	2012-04-10 10:00:37:406	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
8792	2012-04-10 10:00:37:553	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8793	2012-04-10 10:00:38:813	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行			PBGAPS2	
8794	2012-04-10 10:00:38:760	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8795	2012-04-10 10:00:38:760	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8796	2012-04-10 10:00:39:211	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8797	2012-04-10 10:00:39:211	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8798	2012-04-10 10:00:39:751	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8799	2012-04-10 10:00:40:159	F5.GX1_ZDZ12_DI31	5F:12号制动闸顶起			PBGAPS2	
8800	2012-04-10 10:00:40:987	F5.GX1_ZDZ13_DI30	5F:13号制动闸落下	复归		PBGAPS2	
8801	2012-04-10 10:00:42:388	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8802	2012-04-10 10:00:42:389	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8803	2012-04-10 10:00:43:063	F5.GX1_ZDZ17_DI30	5F:17号制动闸落下	复归		PBGAPS2	
8804	2012-04-10 10:00:42:787	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8805	2012-04-10 10:00:42:786	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8806	2012-04-10 10:00:44:808	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8807	2012-04-10 10:00:45:835	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8808	2012-04-10 10:00:45:964	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8809	2012-04-10 10:00:45:964	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8810	2012-04-10 10:00:46:232	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8811	2012-04-10 10:00:46:232	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8812	2012-04-10 10:00:46:812	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8813	2012-04-10 10:00:49:019	F5.GX1_ZDZ21_DI30	5F:21号制动闸落下	复归		PBGAPS2	
8814	2012-04-10 10:00:49:231	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8815	2012-04-10 10:00:49:231	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8816	2012-04-10 10:00:49:519	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8817	2012-04-10 10:00:49:519	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8818	2012-04-10 10:00:51:375	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8819	2012-04-10 10:00:53:682	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
8820	2012-04-10 10:00:53:817	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8821	2012-04-10 10:00:54:598	F5.GX1_ZDZ9_DI31	5F:9号制动闸顶起			PBGAPS2	
8822	2012-04-10 10:00:57:331	F5.GX1_ZDZ6_DI31	5F:6号制动闸顶起			PBGAPS2	
8823	2012-04-10 10:00:57:331	F5.GX1_ZDZ22_DI31	5F:22号制动闸顶起			PBGAPS2	
8824	2012-04-10 10:01:00:045	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8825	2012-04-10 10:01:04:909	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8826	2012-04-10 10:01:04:909	F5.GX1_ZDZ8_DI30	5F:8号制动闸落下	复归		PBGAPS2	
8827	2012-04-10 10:01:08:464	F5.GX1_ZDZ16_DI30	5F:16号制动闸落下	复归		PBGAPS2	
8828	2012-04-10 10:01:09:959	F5.GX1_ZDZ14_DI30	5F:14号制动闸落下	复归		PBGAPS2	
8829	2012-04-10 10:01:10:382	F5.GX1_ZDZ13_DI31	5F:13号制动闸顶起			PBGAPS2	
8830	2012-04-10 10:01:11:483	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8831	2012-04-10 10:01:12:758	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
8832	2012-04-10 10:01:13:293	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8833	2012-04-10 10:01:19:057	F5.GX1_ZDZ16_DI31	5F:16号制动闸顶起			PBGAPS2	
8834	2012-04-10 10:01:20:030	F5.GX1_ZDZ7_DI31	5F:7号制动闸顶起			PBGAPS2	
8835	2012-04-10 10:01:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1022.038	下达成功	IEC104S@PBGDCOM1	
8836	2012-04-10 10:01:24:621	F5.GX1_ZDZ5_DI31	5F:5号制动闸顶起			PBGAPS2	
8837	2012-04-10 10:01:26:266	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
8838	2012-04-10 10:01:27:780	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8839	2012-04-10 10:01:28:910	F5.GX1_ZDZ8_DI31	5F:8号制动闸顶起			PBGAPS2	
8840	2012-04-10 10:01:29:177	F5.GX1_ZDZ23_DI30	5F:23号制动闸落下	复归		PBGAPS2	
8841	2012-04-10 10:01:29:334	F5.GX1_ZDZ11_DI31	5F:11号制动闸顶起			PBGAPS2	
8842	2012-04-10 10:01:30:449	F5.GX1_ZDZ3_DI31	5F:3号制动闸顶起			PBGAPS2	
8843	2012-04-10 10:01:30:868	F5.GX1_ZDZ3_DI30	5F:3号制动闸落下	复归		PBGAPS2	
8844	2012-04-10 10:01:32:243	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8845	2012-04-10 10:01:33:728	F5.GX1_ZDZ15_DI30	5F:15号制动闸落下	复归		PBGAPS2	
8846	2012-04-10 10:01:34:282	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8847	2012-04-10 10:01:37:546	F5.GX1_ZDZ4_DI31	5F:4号制动闸顶起			PBGAPS2	
8848	2012-04-10 10:01:46:383	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8849	2012-04-10 10:01:46:319	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8850	2012-04-10 10:01:47:417	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8851	2012-04-10 10:01:47:961	F5.GX1_ZDZ15_DI31	5F:15号制动闸顶起			PBGAPS2	
8852	2012-04-10 10:01:49:753	F5.GX1_ZDZ14_DI31	5F:14号制动闸顶起			PBGAPS2	
8853	2012-04-10 10:01:50:718	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8854	2012-04-10 10:01:52:914	F5.GX1_ZDZ23_DI31	5F:23号制动闸顶起			PBGAPS2	
8855	2012-04-10 10:01:56:224	F5.GX1_ZDZ21_DI31	5F:21号制动闸顶起			PBGAPS2	
8856	2012-04-10 10:01:56:635	F5.GX1_ZDZ17_DI31	5F:17号制动闸顶起			PBGAPS2	
8857	2012-04-10 10:01:57:607	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8858	2012-04-10 10:01:58:444	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8859	2012-04-10 10:02:00:792	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
8860	2012-04-10 10:02:02:901	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8861	2012-04-10 10:02:05:169	F5.GX1_ZDZ10_DI31	5F:10号制动闸顶起			PBGAPS2	
8862	2012-04-10 10:02:07:960	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8863	2012-04-10 10:02:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1102.628	下达成功	IEC104S@PBGDCOM1	
8864	2012-04-10 10:02:19:257	F5.GX1_ZDZ1_DI31	5F:1号制动闸顶起			PBGAPS2	
8865	2012-04-10 10:02:21:725	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8866	2012-04-10 10:02:23:390	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8867	2012-04-10 10:02:24:755	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8868	2012-04-10 10:02:27:860	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8869	2012-04-10 10:02:28:408	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8870	2012-04-10 10:02:27:860	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8871	2012-04-10 10:02:28:408	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8872	2012-04-10 10:02:30:477	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8873	2012-04-10 10:02:31:742	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8874	2012-04-10 10:02:31:742	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8875	2012-04-10 10:02:32:169	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8876	2012-04-10 10:02:32:169	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8877	2012-04-10 10:02:35:348	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8878	2012-04-10 10:02:35:348	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8879	2012-04-10 10:02:35:645	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8880	2012-04-10 10:02:35:645	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8881	2012-04-10 10:02:38:000	F5.GX1_ZDZ24_DI31	5F:24号制动闸顶起			PBGAPS2	
8882	2012-04-10 10:02:38:639	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8883	2012-04-10 10:02:39:864	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8884	2012-04-10 10:02:38:639	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8885	2012-04-10 10:02:38:912	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8886	2012-04-10 10:02:38:912	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8887	2012-04-10 10:02:40:388	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8888	2012-04-10 10:02:49:963	F4.FKDG_3JCQ_DI21	4F:(总线)顶盖排水系统3号泵运行	复归		PBGAPS2	
8889	2012-04-10 10:03:01:464	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
8890	2012-04-10 10:03:02:636	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8891	2012-04-10 10:03:23:517	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8892	2012-04-10 10:03:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1136.419	下达成功	IEC104S@PBGDCOM1	
8893	2012-04-10 10:03:31:506	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8894	2012-04-10 10:03:32:599	F5.GX1_ZDZ18_DI31	5F:18号制动闸顶起			PBGAPS2	
8895	2012-04-10 10:03:32:599	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8896	2012-04-10 10:03:37:568	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8897	2012-04-10 10:03:38:660	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8898	2012-04-10 10:03:39:630	F5.GX1_ZDZ20_DI30	5F:20号制动闸落下	复归		PBGAPS2	
8899	2012-04-10 10:03:49:836	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8900	2012-04-10 10:03:51:785	F5.GX1_ZDZ18_DI30	5F:18号制动闸落下	复归		PBGAPS2	
8901	2012-04-10 10:03:51:785	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8902	2012-04-10 10:03:56:694	F6.TSDP_YCTP_SOE61	6F:一次调频动作			PBGAPS2	
8903	2012-04-10 10:03:57:488	F6.TSDP_YCTP_SOE61	6F:一次调频动作	复归		PBGAPS2	
8904	2012-04-10 10:04:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1077.638	下达成功	IEC104S@PBGDCOM1	
8905	2012-04-10 10:04:02:193	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8906	2012-04-10 10:04:02:858	F5.GX1_ZDZ20_DI31	5F:20号制动闸顶起			PBGAPS2	
8907	2012-04-10 10:04:13:237	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
8908	2012-04-10 10:04:17:976	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8909	2012-04-10 10:04:18:937	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8910	2012-04-10 10:04:26:112	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8911	2012-04-10 10:04:27:088	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8912	2012-04-10 10:04:28:398	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
8913	2012-04-10 10:04:27:926	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8914	2012-04-10 10:04:29:053	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行			PBGAPS2	
8915	2012-04-10 10:04:29:053	LCU7.FKDI_10	LCU7:(总线)检修1号气机主态	复归		PBGAPS2	
8916	2012-04-10 10:04:29:053	LCU7.FKDI_11	LCU7:(总线)检修2号气机主态			PBGAPS2	
8917	2012-04-10 10:04:27:955	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
8918	2012-04-10 10:04:31:797	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
8919	2012-04-10 10:04:31:117	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8920	2012-04-10 10:04:31:486	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
8921	2012-04-10 10:04:33:764	F4.RCP_RC_S61	4F:故障录波装置动作			PBGAPS2	
8922	2012-04-10 10:04:35:415	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8923	2012-04-10 10:04:37:300	F4.RCP_RC_S61	4F:故障录波装置动作	复归		PBGAPS2	
8924	2012-04-10 10:04:46:311	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8925	2012-04-10 10:04:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1039.655	下达成功	IEC104S@PBGDCOM1	
8926	2012-04-10 10:04:48:364	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8927	2012-04-10 10:05:02:333	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8928	2012-04-10 10:05:03:438	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8929	2012-04-10 10:05:07:960	LCU7.FKDI_141	LCU7:(总线)中压2号气机运行			PBGAPS2	
8930	2012-04-10 10:05:07:960	LCU7.FKDI_144	LCU7:(总线)中压2号气机主态	复归		PBGAPS2	
8931	2012-04-10 10:05:07:960	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态			PBGAPS2	
8932	2012-04-10 10:05:07:797	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
8933	2012-04-10 10:05:07:797	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
8934	2012-04-10 10:05:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1114.295	下达成功	IEC104S@PBGDCOM1	
8935	2012-04-10 10:05:13:856	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
8936	2012-04-10 10:05:13:856	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
8937	2012-04-10 10:05:19:539	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8938	2012-04-10 10:05:20:644	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8939	2012-04-10 10:05:21:796	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
8940	2012-04-10 10:05:21:796	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8941	2012-04-10 10:05:21:696	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8942	2012-04-10 10:05:21:696	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8943	2012-04-10 10:05:22:229	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8944	2012-04-10 10:05:22:229	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8945	2012-04-10 10:05:25:530	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8946	2012-04-10 10:05:25:955	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8947	2012-04-10 10:05:25:531	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8948	2012-04-10 10:05:25:955	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8949	2012-04-10 10:05:27:883	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8950	2012-04-10 10:05:28:884	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行			PBGAPS2	
8951	2012-04-10 10:05:28:884	LCU7.FKDI_143	LCU7:(总线)中压1号气机主态			PBGAPS2	
8952	2012-04-10 10:05:28:884	LCU7.FKDI_145	LCU7:(总线)中压3号气机主态	复归		PBGAPS2	
8953	2012-04-10 10:05:28:787	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8954	2012-04-10 10:05:29:136	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8955	2012-04-10 10:05:29:136	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8956	2012-04-10 10:05:29:420	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8957	2012-04-10 10:05:29:420	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8958	2012-04-10 10:05:32:772	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8959	2012-04-10 10:05:32:497	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8960	2012-04-10 10:05:32:751	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8961	2012-04-10 10:05:32:497	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8962	2012-04-10 10:05:32:751	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8963	2012-04-10 10:05:36:765	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8964	2012-04-10 10:05:37:885	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8965	2012-04-10 10:05:52	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1033.755	下达成功	IEC104S@PBGDCOM1	
8966	2012-04-10 10:05:53:034	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8967	2012-04-10 10:05:54:668	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
8968	2012-04-10 10:05:57:136	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8969	2012-04-10 10:06:00:191	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8970	2012-04-10 10:06:04:488	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行			PBGAPS2	
8971	2012-04-10 10:06:04:488	LCU7.FKDI_80	LCU7:(总线)制动2号气机主态	复归		PBGAPS2	
8972	2012-04-10 10:06:04:488	LCU7.FKDI_81	LCU7:(总线)制动3号气机主态			PBGAPS2	
8973	2012-04-10 10:06:05:222	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
8974	2012-04-10 10:06:07:010	LCU7.FKDI_08	LCU7:(总线)检修1号气机运行	复归		PBGAPS2	
8975	2012-04-10 10:06:23:228	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8976	2012-04-10 10:06:24:088	LCU11.BY_225	LCU11:(总线）水厂清水池泵1运行	动作		PBGAPS2	
8977	2012-04-10 10:06:26:367	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8978	2012-04-10 10:06:27:085	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8979	2012-04-10 10:06:31:403	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8980	2012-04-10 10:06:32:361	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8981	2012-04-10 10:06:36:380	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8982	2012-04-10 10:06:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1092.119	下达成功	IEC104S@PBGDCOM1	
8983	2012-04-10 10:06:54:761	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8984	2012-04-10 10:06:54:798	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
8985	2012-04-10 10:06:55:625	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8986	2012-04-10 10:06:54:714	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8987	2012-04-10 10:06:55:198	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8988	2012-04-10 10:06:55:149	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8989	2012-04-10 10:06:56:599	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8990	2012-04-10 10:06:58:245	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
8991	2012-04-10 10:06:58:305	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
8992	2012-04-10 10:06:58:596	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
8993	2012-04-10 10:06:58:534	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
8994	2012-04-10 10:07:07:480	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
8995	2012-04-10 10:07:16	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1045.567	下达成功	IEC104S@PBGDCOM1	
8996	2012-04-10 10:07:38:066	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8997	2012-04-10 10:07:39:157	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
8998	2012-04-10 10:07:45:154	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
8999	2012-04-10 10:07:47:192	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9000	2012-04-10 10:07:48:102	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9001	2012-04-10 10:08:12:709	LCU7.FKDI_77	LCU7:(总线)制动2号气机运行	复归		PBGAPS2	
9002	2012-04-10 10:08:25:950	F5.GX1_ZDZ20_DI31	5F:20号制动闸顶起	复归		PBGAPS2	
9003	2012-04-10 10:08:26:624	F5.GX1_ZDZ18_DI30	5F:18号制动闸落下			PBGAPS2	
9004	2012-04-10 10:08:28	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1005.876	下达成功	IEC104S@PBGDCOM1	
9005	2012-04-10 10:08:46:003	F5.GX1_ZDZ20_DI30	5F:20号制动闸落下			PBGAPS2	
9006	2012-04-10 10:08:52:993	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9007	2012-04-10 10:08:55:041	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9008	2012-04-10 10:08:56	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1048.483	下达成功	IEC104S@PBGDCOM1	
9009	2012-04-10 10:08:57:912	F5.GX1_ZDZ9_DI31	5F:9号制动闸顶起	复归		PBGAPS2	
9010	2012-04-10 10:09:07:679	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行			PBGAPS2	
9011	2012-04-10 10:09:07:872	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9012	2012-04-10 10:09:08:215	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9013	2012-04-10 10:09:07:872	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9014	2012-04-10 10:09:08:214	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9015	2012-04-10 10:09:08:947	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9016	2012-04-10 10:09:10:190	F5.GX1_ZDZ18_DI31	5F:18号制动闸顶起	复归		PBGAPS2	
9017	2012-04-10 10:09:11:987	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9018	2012-04-10 10:09:19:195	F5.GX1_ZDZ24_DI31	5F:24号制动闸顶起	复归		PBGAPS2	
9019	2012-04-10 10:09:22:873	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障			PBGAPS2	
9020	2012-04-10 10:09:22:873	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警			PBGAPS2	
9021	2012-04-10 10:09:23:834	F6.LQ2KP_LS602_DI00	6F:机组技术供水2号滤水器减速电机故障	复归		PBGAPS2	
9022	2012-04-10 10:09:23:834	F6.LQ2KP_CY_DI00	6F:机组技术供水2号滤水器差压报警	复归		PBGAPS2	
9023	2012-04-10 10:09:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1099.344	下达成功	IEC104S@PBGDCOM1	
9024	2012-04-10 10:09:24:194	F5.GX1_ZDZ14_DI31	5F:14号制动闸顶起	复归		PBGAPS2	
9025	2012-04-10 10:09:24:922	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
9026	2012-04-10 10:09:26:151	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
9027	2012-04-10 10:09:25:285	F5.GX1_ZDZ23_DI31	5F:23号制动闸顶起	复归		PBGAPS2	
9028	2012-04-10 10:09:26:109	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9029	2012-04-10 10:09:27:991	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9030	2012-04-10 10:09:27:991	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9031	2012-04-10 10:09:28:573	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9032	2012-04-10 10:09:28:573	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9033	2012-04-10 10:09:30:212	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9034	2012-04-10 10:09:31:710	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9035	2012-04-10 10:09:31:710	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9036	2012-04-10 10:09:32:017	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9037	2012-04-10 10:09:32:017	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9038	2012-04-10 10:09:33:346	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9039	2012-04-10 10:09:34:609	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行			PBGAPS2	
9040	2012-04-10 10:09:34:170	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9041	2012-04-10 10:09:42:398	F5.GX1_ZDZ15_DI31	5F:15号制动闸顶起	复归		PBGAPS2	
9042	2012-04-10 10:09:43:218	F5.GX1_ZDZ12_DI31	5F:12号制动闸顶起	复归		PBGAPS2	
9043	2012-04-10 10:09:43:640	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
9044	2012-04-10 10:09:47:771	F5.GX1_ZDZ6_DI31	5F:6号制动闸顶起	复归		PBGAPS2	
9045	2012-04-10 10:09:48:452	F5.GX1_ZDZ5_DI31	5F:5号制动闸顶起	复归		PBGAPS2	
9046	2012-04-10 10:09:54:230	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
9047	2012-04-10 10:09:56:788	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行			PBGAPS2	
9048	2012-04-10 10:09:58:148	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障			PBGAPS2	
9049	2012-04-10 10:09:58:400	F5.FDJBH_OK_DIC	5F:保护装置正常	复归		PBGAPS2	
9050	2012-04-10 10:09:58:400	F5.ELEC_PROT1_DI41	5F:发电机1号保护动作			PBGAPS2	
9051	2012-04-10 10:09:58:400	F5.ELEC_PROT_DI48	5F:电气保护正常	复归		PBGAPS2	
9052	2012-04-10 10:09:58:828	F5.FDJBH_OK_DIC	5F:保护装置正常			PBGAPS2	
9053	2012-04-10 10:09:58:828	F5.ELEC_PROT1_DI41	5F:发电机1号保护动作	复归		PBGAPS2	
9054	2012-04-10 10:09:58:828	F5.ELEC_PROT_DI48	5F:电气保护正常			PBGAPS2	
9055	2012-04-10 10:09:58:632	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障	复归		PBGAPS2	
9056	2012-04-10 10:09:59:801	F5.GX1_ZDZ15_DI30	5F:15号制动闸落下			PBGAPS2	
9057	2012-04-10 10:09:59:853	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障			PBGAPS2	
9058	2012-04-10 10:09:59:933	F5.FDJBH_OK_DIC	5F:保护装置正常	复归		PBGAPS2	
9059	2012-04-10 10:09:59:933	F5.ELEC_PROT1_DI41	5F:发电机1号保护动作			PBGAPS2	
9060	2012-04-10 10:09:59:933	F5.ELEC_PROT_DI48	5F:电气保护正常	复归		PBGAPS2	
9061	2012-04-10 10:10:00:344	F5.GX1_ZDZ19_DI31	5F:19号制动闸顶起	复归		PBGAPS2	
9062	2012-04-10 10:10:00:344	F5.FDJBH_OK_DIC	5F:保护装置正常			PBGAPS2	
9063	2012-04-10 10:10:00:344	F5.ELEC_PROT1_DI41	5F:发电机1号保护动作	复归		PBGAPS2	
9064	2012-04-10 10:10:00:344	F5.ELEC_PROT_DI48	5F:电气保护正常			PBGAPS2	
9065	2012-04-10 10:10:00:183	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障	复归		PBGAPS2	
9066	2012-04-10 10:10:00:191	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障			PBGAPS2	
9067	2012-04-10 10:10:00:893	F5.FDJBH_OK_DIC	5F:保护装置正常	复归		PBGAPS2	
9068	2012-04-10 10:10:00:893	F5.ELEC_PROT1_DI41	5F:发电机1号保护动作			PBGAPS2	
9069	2012-04-10 10:10:00:893	F5.ELEC_PROT_DI48	5F:电气保护正常	复归		PBGAPS2	
9070	2012-04-10 10:10:00:300	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障	复归		PBGAPS2	
9071	2012-04-10 10:10:00:453	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障			PBGAPS2	
9072	2012-04-10 10:10:00:580	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障	复归		PBGAPS2	
9073	2012-04-10 10:10:00:642	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障			PBGAPS2	
9074	2012-04-10 10:10:00:725	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障	复归		PBGAPS2	
9075	2012-04-10 10:10:00:727	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障			PBGAPS2	
9076	2012-04-10 10:10:00:744	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障	复归		PBGAPS2	
9077	2012-04-10 10:10:00:761	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障			PBGAPS2	
9078	2012-04-10 10:10:01:992	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障	复归		PBGAPS2	
9079	2012-04-10 10:10:01:996	F5.GBPA_PNDP_SOE05	5F:发电机1号保护装置电源故障			PBGAPS2	
9080	2012-04-10 10:10:10:717	F5.GX1_ZDZ21_DI31	5F:21号制动闸顶起	复归		PBGAPS2	
9081	2012-04-10 10:10:11:674	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异			PBGAPS2	
9082	2012-04-10 10:10:12	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1141.040	下达成功	IEC104S@PBGDCOM1	
9083	2012-04-10 10:10:11:946	F5.GX1_ZDZ13_DI31	5F:13号制动闸顶起	复归		PBGAPS2	
9084	2012-04-10 10:10:13:263	F1.BY_1158	1F:(总线)圆筒阀油压系统2号油泵运行	复归		PBGAPS2	
9085	2012-04-10 10:10:21:151	F6.FKTS_2DJ_DI21	6F:(总线)调速器油系统2号油泵运行	复归		PBGAPS2	
9086	2012-04-10 10:10:21:151	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9087	2012-04-10 10:10:22:031	LCU7.FKDI_141	LCU7:(总线)中压2号气机运行	复归		PBGAPS2	
9088	2012-04-10 10:10:22:031	LCU7.FKDI_142	LCU7:(总线)中压3号气机运行	复归		PBGAPS2	
9089	2012-04-10 10:10:23:409	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
9090	2012-04-10 10:10:26:238	F5.GX1_ZDZ11_DI31	5F:11号制动闸顶起	复归		PBGAPS2	
9091	2012-04-10 10:10:31:117	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行			PBGAPS2	
9092	2012-04-10 10:10:36:492	F5.GX1_ZDZ22_DI31	5F:22号制动闸顶起	复归		PBGAPS2	
9093	2012-04-10 10:10:40	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1202.672	下达成功	IEC104S@PBGDCOM1	
9094	2012-04-10 10:10:41:141	F5.GX1_ZDZ6_DI30	5F:6号制动闸落下			PBGAPS2	
9095	2012-04-10 10:10:44:574	F5.GX1_ZDZ14_DI30	5F:14号制动闸落下			PBGAPS2	
9096	2012-04-10 10:10:44:718	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
9097	2012-04-10 10:10:45:256	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
9098	2012-04-10 10:10:48:543	F5.FKDG_2LCGQ_DI00	5F:(总线)顶盖排水系统2路传感器差异	复归		PBGAPS2	
9099	2012-04-10 10:10:50:862	F5.GX1_ZDZ12_DI30	5F:12号制动闸落下			PBGAPS2	
9100	2012-04-10 10:10:52:230	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9101	2012-04-10 10:10:52:922	F5.GX1_ZDZ19_DI30	5F:19号制动闸落下			PBGAPS2	
9102	2012-04-10 10:10:51:514	F4.LCP_PSS_SOE20	4F:励磁系统PSS动作			PBGAPS2	
9103	2012-04-10 10:10:53:192	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9104	2012-04-10 10:10:57:060	F5.GX1_ZDZ13_DI30	5F:13号制动闸落下			PBGAPS2	
9105	2012-04-10 10:10:56:814	F4.BY_1242	4F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
9106	2012-04-10 10:10:58:183	F4.BY_1246	4F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
9107	2012-04-10 10:11:04	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1134.370	下达成功	IEC104S@PBGDCOM1	
9108	2012-04-10 10:11:07:333	F5.GX1_ZDZ8_DI31	5F:8号制动闸顶起	复归		PBGAPS2	
9109	2012-04-10 10:11:12:319	F5.GX1_ZDZ1_DI31	5F:1号制动闸顶起	复归		PBGAPS2	
9110	2012-04-10 10:11:13:991	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
9111	2012-04-10 10:11:22:933	F4.BY_1245	4F:(总线)主变冷却系统4号冷却器水阀全开			PBGAPS2	
9112	2012-04-10 10:11:28:081	F5.GX1_ZDZ9_DI30	5F:9号制动闸落下			PBGAPS2	
9113	2012-04-10 10:11:28:571	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
9114	2012-04-10 10:11:30:968	F5.GX1_ZDZ21_DI30	5F:21号制动闸落下			PBGAPS2	
9115	2012-04-10 10:11:32:071	F5.GX1_ZDZ4_DI31	5F:4号制动闸顶起	复归		PBGAPS2	
9116	2012-04-10 10:11:32:631	F5.GX1_ZDZ17_DI31	5F:17号制动闸顶起	复归		PBGAPS2	
9117	2012-04-10 10:11:33:587	F5.GX1_ZDZ3_DI31	5F:3号制动闸顶起	复归		PBGAPS2	
9118	2012-04-10 10:11:33:998	F5.GX1_ZDZ2_DI31	5F:2号制动闸顶起	复归		PBGAPS2	
9119	2012-04-10 10:11:33:998	F5.GX1_ZDZ7_DI31	5F:7号制动闸顶起	复归		PBGAPS2	
9120	2012-04-10 10:11:34:423	F5.GX1_ZDZ23_DI30	5F:23号制动闸落下			PBGAPS2	
9121	2012-04-10 10:11:34:558	F5.GX1_ZDZ5_DI30	5F:5号制动闸落下			PBGAPS2	
9122	2012-04-10 10:11:34:828	F5.GX1_ZDZ10_DI31	5F:10号制动闸顶起	复归		PBGAPS2	
9123	2012-04-10 10:11:36:885	F5.GX1_ZDZ8_DI30	5F:8号制动闸落下			PBGAPS2	
9124	2012-04-10 10:11:37:574	F5.GX1_ZDZ3_DI30	5F:3号制动闸落下			PBGAPS2	
9125	2012-04-10 10:11:39:501	F5.GX1_ZDZ16_DI31	5F:16号制动闸顶起	复归		PBGAPS2	
9126	2012-04-10 10:11:39:636	F5.BRAKE_ALL_ON	5F:制动闸至少有一个在顶起	复归		PBGAPS2	
9127	2012-04-10 10:11:40:988	F5.GX1_ZDZ16_DI30	5F:16号制动闸落下			PBGAPS2	
9128	2012-04-10 10:11:42:390	F5.GX1_ZDZ22_DI30	5F:22号制动闸落下			PBGAPS2	
9129	2012-04-10 10:11:44:040	F5.GX1_ZDZ2_DI30	5F:2号制动闸落下			PBGAPS2	
9130	2012-04-10 10:11:44:194	F5.GX1_ZDZ24_DI30	5F:24号制动闸落下			PBGAPS2	
9131	2012-04-10 10:11:45:581	F5.GX1_ZDZ4_DI30	5F:4号制动闸落下			PBGAPS2	
9132	2012-04-10 10:11:45:581	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9133	2012-04-10 10:11:46:931	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
9134	2012-04-10 10:11:47:089	F5.GX1_ZDZ1_DI30	5F:1号制动闸落下			PBGAPS2	
9135	2012-04-10 10:11:47:649	F5.GX1_ZDZ7_DI30	5F:7号制动闸落下			PBGAPS2	
9136	2012-04-10 10:11:47:649	F5.GX1_ZDZ10_DI30	5F:10号制动闸落下			PBGAPS2	
9137	2012-04-10 10:11:47:783	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9138	2012-04-10 10:11:48:757	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9139	2012-04-10 10:11:49:720	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9140	2012-04-10 10:11:51:512	F5.GX1_ZDZ17_DI30	5F:17号制动闸落下			PBGAPS2	
9141	2012-04-10 10:11:52:000	F5.LCUSYS_ZDZX_CAL	5F:制动闸落下	动作		PBGAPS1	
9142	2012-04-10 10:11:51:788	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9143	2012-04-10 10:11:51:788	F5.BRKSYS_OK_DIC	5F:制动系统正常			PBGAPS2	
9144	2012-04-10 10:11:51:788	F5.BRAKE_ALL_DOWN	5F:制动闸全部落下			PBGAPS2	
9145	2012-04-10 10:11:52:881	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9146	2012-04-10 10:11:53:836	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9147	2012-04-10 10:11:55:876	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9148	2012-04-10 10:12:07:435	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
9149	2012-04-10 10:12:10:736	F5.ZDP_ZDZ_DO30	5F:机组制动闸落下位置	动作		PBGAPS2	
9150	2012-04-10 10:12:10:736	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9151	2012-04-10 10:12:10:112	F5.ZDP_2YGX_SOE21	5F:复归腔有压			PBGAPS2	
9152	2012-04-10 10:12:10:941	F5.GBPA_87G1_SOE13	5F:发电机1号保护不完全纵差I动作			PBGAPS2	
9153	2012-04-10 10:12:11:700	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9154	2012-04-10 10:12:12:891	LCU7.FKDI_234	LCU7:(总线)地下副厂房排污系统1号泵运行（化粪池泵）			PBGAPS2	
9155	2012-04-10 10:12:12:891	LCU7.FKDI_237	LCU7:(总线)地下副厂房排污系统1号泵主态（化粪池泵）	复归		PBGAPS2	
9156	2012-04-10 10:12:12:891	LCU7.FKDI_238	LCU7:(总线)地下副厂房排污系统2号泵主态（化粪池泵）			PBGAPS2	
9157	2012-04-10 10:12:13:905	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9158	2012-04-10 10:12:14:859	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9159	2012-04-10 10:12:22:191	F5.ZDP_ZDZ_DO30	5F:机组制动闸落下位置	复归		PBGAPS2	
9160	2012-04-10 10:12:21:729	F5.ZDP_2YGX_SOE21	5F:复归腔有压	复归		PBGAPS2	
9161	2012-04-10 10:12:22:185	F5.GBPA_87G1_SOE13	5F:发电机1号保护不完全纵差I动作	复归		PBGAPS2	
9162	2012-04-10 10:12:26:307	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
9163	2012-04-10 10:12:31:964	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9164	2012-04-10 10:12:33:208	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9165	2012-04-10 10:12:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1107.507	下达成功	IEC104S@PBGDCOM1	
9166	2012-04-10 10:12:37:095	F5.GBPA_64G1_SOE13	5F:发电机1号保护100%定子接地动作(注入式)			PBGAPS2	
9167	2012-04-10 10:12:41:430	F5.GBPA_64G1_SOE13	5F:发电机1号保护100%定子接地动作(注入式)	复归		PBGAPS2	
9168	2012-04-10 10:12:45:548	F5.GBPA_64G2_SOE13	5F:发电机1号保护100%定子接地动作(3U0+3W)			PBGAPS2	
9169	2012-04-10 10:12:47:735	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行			PBGAPS2	
9170	2012-04-10 10:12:51:846	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
9171	2012-04-10 10:12:53:400	F5.GBPA_64G2_SOE13	5F:发电机1号保护100%定子接地动作(3U0+3W)	复归		PBGAPS2	
9172	2012-04-10 10:12:57:430	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
9173	2012-04-10 10:12:56:950	F5.GBPA_51VG_SOE13	5F:发电机1号保护低压保持过流动作			PBGAPS2	
9174	2012-04-10 10:13:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1163.949	下达成功	IEC104S@PBGDCOM1	
9175	2012-04-10 10:13:03:269	F5.GBPA_51VG_SOE13	5F:发电机1号保护低压保持过流动作	复归		PBGAPS2	
9176	2012-04-10 10:13:05:416	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9177	2012-04-10 10:13:07:466	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9178	2012-04-10 10:13:06:939	F5.GBPA_51GR_SOE13	5F:发电机1号保护转子表层过负荷动作			PBGAPS2	
9179	2012-04-10 10:13:10:011	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9180	2012-04-10 10:13:10:011	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9181	2012-04-10 10:13:11:491	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
9182	2012-04-10 10:13:10:453	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9183	2012-04-10 10:13:10:453	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9184	2012-04-10 10:13:13:580	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9185	2012-04-10 10:13:13:872	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9186	2012-04-10 10:13:13:581	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9187	2012-04-10 10:13:13:872	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9188	2012-04-10 10:13:14:018	F5.GBPA_51GR_SOE13	5F:发电机1号保护转子表层过负荷动作	复归		PBGAPS2	
9189	2012-04-10 10:13:15:613	F5.GBPA_51GF_SOE13	5F:发电机1号保护过负荷动作			PBGAPS2	
9190	2012-04-10 10:13:27:528	F5.GBPA_51GF_SOE13	5F:发电机1号保护过负荷动作	复归		PBGAPS2	
9191	2012-04-10 10:13:35:874	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9192	2012-04-10 10:13:36:849	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9193	2012-04-10 10:13:38:044	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
9194	2012-04-10 10:13:43:227	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
9195	2012-04-10 10:13:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1107.025	下达成功	IEC104S@PBGDCOM1	
9196	2012-04-10 10:13:52:063	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9197	2012-04-10 10:13:53:033	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9198	2012-04-10 10:13:55:104	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9199	2012-04-10 10:13:56:070	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9200	2012-04-10 10:13:58:568	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
9201	2012-04-10 10:14:04:569	F5.GBPA_59G_SOE13	5F:发电机1号保护过电压动作			PBGAPS2	
9202	2012-04-10 10:14:05:599	F5.GBPA_59G_SOE13	5F:发电机1号保护过电压动作	复归		PBGAPS2	
9203	2012-04-10 10:14:05:600	F5.GBPA_59G_SOE13	5F:发电机1号保护过电压动作			PBGAPS2	
9204	2012-04-10 10:14:07:557	F5.GBPA_59G_SOE13	5F:发电机1号保护过电压动作	复归		PBGAPS2	
9205	2012-04-10 10:14:29:939	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9206	2012-04-10 10:14:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1178.037	下达成功	IEC104S@PBGDCOM1	
9207	2012-04-10 10:14:44:609	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9208	2012-04-10 10:14:44:543	F5.GBPA_40G_SOE13	5F:发电机1号保护失磁动作			PBGAPS2	
9209	2012-04-10 10:14:45:578	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9210	2012-04-10 10:14:47:053	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9211	2012-04-10 10:14:47:053	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9212	2012-04-10 10:14:47:629	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9213	2012-04-10 10:14:47:629	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9214	2012-04-10 10:14:48:116	F5.GBPA_40G_SOE13	5F:发电机1号保护失磁动作	复归		PBGAPS2	
9215	2012-04-10 10:14:50:923	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9216	2012-04-10 10:14:50:923	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9217	2012-04-10 10:14:51:334	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9218	2012-04-10 10:14:51:334	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9219	2012-04-10 10:14:52:867	F5.GBPA_FX_SOE13	5F:发电机1号保护过激磁动作			PBGAPS2	
9220	2012-04-10 10:14:54:331	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9221	2012-04-10 10:14:54:331	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9222	2012-04-10 10:14:54:640	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9223	2012-04-10 10:14:55:786	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行			PBGAPS2	
9224	2012-04-10 10:14:54:640	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9225	2012-04-10 10:14:58:476	F5.GBPA_FX_SOE13	5F:发电机1号保护过激磁动作	复归		PBGAPS2	
9226	2012-04-10 10:15:01:631	F5.GBPA_78G_SOE13	5F:发电机1号保护失步动作			PBGAPS2	
9227	2012-04-10 10:15:05:411	LCU9.LCP23_5JXJG_DI71	LCU9:5B进线间隔远方操作	复归		PBGAPS2	
9228	2012-04-10 10:15:08:484	F5.GBPA_78G_SOE13	5F:发电机1号保护失步动作	复归		PBGAPS2	
9229	2012-04-10 10:15:11:171	F5.GBPA_27G_SOE13	5F:发电机1号保护突加电压动作			PBGAPS2	
9230	2012-04-10 10:15:13:165	F5.GBPA_27G_SOE13	5F:发电机1号保护突加电压动作	复归		PBGAPS2	
9231	2012-04-10 10:15:17:878	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9232	2012-04-10 10:15:18:283	F5.GBPA_32G_SOE13	5F:发电机1号保护逆功率动作			PBGAPS2	
9233	2012-04-10 10:15:20:895	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9234	2012-04-10 10:15:21:414	F5.GBPA_32G_SOE13	5F:发电机1号保护逆功率动作	复归		PBGAPS2	
9235	2012-04-10 10:15:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1094.944	下达成功	IEC104S@PBGDCOM1	
9236	2012-04-10 10:15:28:576	F5.GBPA_52G_SOE13	5F:发电机1号保护断路器失灵动作			PBGAPS2	
9237	2012-04-10 10:15:33:539	F5.GBPA_52G_SOE13	5F:发电机1号保护断路器失灵动作	复归		PBGAPS2	
9238	2012-04-10 10:15:34:987	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9239	2012-04-10 10:15:35:942	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9240	2012-04-10 10:15:35:809	F5.GBPA_81G_SOE13	5F:发电机1号保护高频动作			PBGAPS2	
9241	2012-04-10 10:15:39:592	F5.GBPA_81G_SOE13	5F:发电机1号保护高频动作	复归		PBGAPS2	
9242	2012-04-10 10:15:41:610	LCU9.LCP22_5051617_DI10	LCU9:5051617G分闸	复归		PBGAPS2	
9243	2012-04-10 10:15:44:023	LCU9.LCP22_5051617_DI11	LCU9:5051617G合闸			PBGAPS2	
9244	2012-04-10 10:15:46:912	F6.FKTS_1DJ_DI21	6F:(总线)调速器油系统1号油泵运行	复归		PBGAPS2	
9245	2012-04-10 10:15:46:912	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9246	2012-04-10 10:15:57:821	F2.FKDG_2JCQ_DI21	2F:(总线)顶盖排水系统2号泵运行	复归		PBGAPS2	
9247	2012-04-10 10:16:01:443	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9248	2012-04-10 10:16:02:407	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9249	2012-04-10 10:16:07:255	F5.GBPA_51GN_SOE13	5F:发电机1号保护单元件横差动作			PBGAPS2	
9250	2012-04-10 10:16:10:007	F5.GBPA_51GN_SOE13	5F:发电机1号保护单元件横差动作	复归		PBGAPS2	
9251	2012-04-10 10:16:12:628	F5.GBPA_87G2_SOE13	5F:发电机1号保护不完全纵差II动作			PBGAPS2	
9252	2012-04-10 10:16:15:454	F5.GBPA_87G2_SOE13	5F:发电机1号保护不完全纵差II动作	复归		PBGAPS2	
9253	2012-04-10 10:16:16:683	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9254	2012-04-10 10:16:18:736	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9255	2012-04-10 10:16:24:213	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
9256	2012-04-10 10:16:24:483	F2.FKTS_3DJ_DI21	2F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9257	2012-04-10 10:16:24:061	F5.GBPA_87GU_SOE13	5F:发电机1号保护完全裂相横差动作			PBGAPS2	
9258	2012-04-10 10:16:27:845	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行	复归		PBGAPS2	
9259	2012-04-10 10:16:26:578	F5.GBPA_87GU_SOE13	5F:发电机1号保护完全裂相横差动作	复归		PBGAPS2	
9260	2012-04-10 10:16:28:951	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开	复归		PBGAPS2	
9261	2012-04-10 10:16:33:931	F5.GBPA_64E_SOE13	5F:发电机1号保护转子一点接地动作			PBGAPS2	
9262	2012-04-10 10:16:36:581	F5.GBPA_64E_SOE13	5F:发电机1号保护转子一点接地动作	复归		PBGAPS2	
9263	2012-04-10 10:16:41:009	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9264	2012-04-10 10:16:41:928	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
9265	2012-04-10 10:16:42:934	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9266	2012-04-10 10:16:43:127	F5.GBPA_50ET_SOE13	5F:发电机1号保护励磁变速断动作			PBGAPS2	
9267	2012-04-10 10:16:45:543	F5.GBPA_50ET_SOE13	5F:发电机1号保护励磁变速断动作	复归		PBGAPS2	
9268	2012-04-10 10:16:47:434	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
9269	2012-04-10 10:16:57:156	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关			PBGAPS2	
9270	2012-04-10 10:16:56:843	F5.GBPA_51ET_SOE13	5F:发电机1号保护励磁变过流动作			PBGAPS2	
9271	2012-04-10 10:16:58:921	F1.FKDG_3JCQ_DI21	1F:(总线)顶盖排水系统3号泵运行			PBGAPS2	
9272	2012-04-10 10:16:58:921	F1.FKDG_1DJ_DI21	1F:(总线)顶盖排水系统1号泵主态			PBGAPS2	
9273	2012-04-10 10:16:58:921	F1.FKDG_3DJ_DI21	1F:(总线)顶盖排水系统3号泵主态	复归		PBGAPS2	
9274	2012-04-10 10:16:58:511	F5.GBPA_51ET_SOE13	5F:发电机1号保护励磁变过流动作	复归		PBGAPS2	
9275	2012-04-10 10:17:04:941	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
9276	2012-04-10 10:17:05:413	F5.GBPA_51EF_SOE00	5F:发电机1号保护励磁绕组过负荷动作			PBGAPS2	
9277	2012-04-10 10:17:06:522	F5.GBPA_51EF_SOE00	5F:发电机1号保护励磁绕组过负荷动作	复归		PBGAPS2	
9278	2012-04-10 10:17:11:898	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行			PBGAPS2	
9279	2012-04-10 10:17:13:792	F5.GBPA_PND_SOE00	5F:发电机1号保护装置故障			PBGAPS2	
9280	2012-04-10 10:17:15:322	F5.GBPA_PND_SOE00	5F:发电机1号保护装置故障	复归		PBGAPS2	
9281	2012-04-10 10:17:20:558	F5.GBPA_PND_S04	5F:发电机1号保护装置总告警			PBGAPS2	
9282	2012-04-10 10:17:21:848	F5.GBPA_PND_S04	5F:发电机1号保护装置总告警	复归		PBGAPS2	
9283	2012-04-10 10:17:24	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1136.682	下达成功	IEC104S@PBGDCOM1	
9284	2012-04-10 10:17:32:138	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
9285	2012-04-10 10:17:36:830	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9286	2012-04-10 10:17:36:830	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9287	2012-04-10 10:17:37:159	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9288	2012-04-10 10:17:37:159	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9289	2012-04-10 10:17:43:296	F5.GBPA_CTS_S08	5F:发电机1号保护CT断线告警			PBGAPS2	
9290	2012-04-10 10:17:45:441	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
9291	2012-04-10 10:17:44:799	F5.GBPA_CTS_S08	5F:发电机1号保护CT断线告警	复归		PBGAPS2	
9292	2012-04-10 10:17:50:630	LCU7.FKDI_234	LCU7:(总线)地下副厂房排污系统1号泵运行（化粪池泵）	复归		PBGAPS2	
9293	2012-04-10 10:17:50:630	LCU7.FKDI_237	LCU7:(总线)地下副厂房排污系统1号泵主态（化粪池泵）			PBGAPS2	
9294	2012-04-10 10:17:50:630	LCU7.FKDI_238	LCU7:(总线)地下副厂房排污系统2号泵主态（化粪池泵）	复归		PBGAPS2	
9295	2012-04-10 10:17:50:884	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9296	2012-04-10 10:18:00	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1080.712	下达成功	IEC104S@PBGDCOM1	
9297	2012-04-10 10:18:00:827	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
9298	2012-04-10 10:18:04		6F:AGC有功命令重新下发			PBGAPS1	
9299	2012-04-10 10:18:05:478	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9300	2012-04-10 10:18:07:537	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9301	2012-04-10 10:18:15:671	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9302	2012-04-10 10:18:17:586	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9303	2012-04-10 10:18:37:101	F5.GBPA_PND_SOE00	5F:发电机1号保护装置故障			PBGAPS2	
9304	2012-04-10 10:18:40:887	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9305	2012-04-10 10:18:42:110	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9306	2012-04-10 10:18:44	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1124.242	下达成功	IEC104S@PBGDCOM1	
9307	2012-04-10 10:18:44:976	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
9308	2012-04-10 10:18:48:345	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行			PBGAPS2	
9309	2012-04-10 10:18:47:918	LCU9.LCP23_5JXJG_DI71	LCU9:5B进线间隔远方操作			PBGAPS2	
9310	2012-04-10 10:18:49:155	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9311	2012-04-10 10:18:50:114	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9312	2012-04-10 10:18:53:629	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9313	2012-04-10 10:18:53:950	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9314	2012-04-10 10:18:53:631	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9315	2012-04-10 10:18:53:952	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9316	2012-04-10 10:19:03:707	LCU9.LCP22_PWDC_DI05	LCU9:LCP22柜直流电源故障			PBGAPS2	
9317	2012-04-10 10:19:08:589	F1.FKTS_3DJ_DI21	1F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9318	2012-04-10 10:19:20	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1159.432	下达成功	IEC104S@PBGDCOM1	
9319	2012-04-10 10:19:21:422	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9320	2012-04-10 10:19:21:421	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9321	2012-04-10 10:19:21:713	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9322	2012-04-10 10:19:21:713	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
0075	2012-04-10 10:18:38:000	F1.AGC_KZML	1F:机组控制命令	Err3		PBGTPAWS	
0076	2012-04-10 10:18:38:000	F2.AGC_KZML	2F:机组控制命令	Err3		PBGTPAWS	
0077	2012-04-10 10:18:38:000	F4.AGC_KZML	4F:机组控制命令	Err3		PBGTPAWS	
0078	2012-04-10 10:18:38:000	F6.AGC_KZML	6F:机组控制命令	Err3		PBGTPAWS	
9323	2012-04-10 10:18:49	SYS.PRV_DISP	SYS:全厂四川省调AGC控制权	退出	下达成功	ems@PBGTPAWS	
9324	2012-04-10 10:18:52	SYS.JC0__AGCMOD_CMD	SYS:全厂AGC开环/半开环/闭环运行	开环	下达成功	ems@PBGTPAWS	
9325	2012-04-10 10:19:11	F6.LCU_G_AIPW	6F:机组有功功率	实时值 设置为438.000	下达成功	ems@PBGTPAWS	
9326	2012-04-10 10:19:42	F4.LCU_G_AIPW	4F:机组有功功率	实时值 设置为170.000	下达成功	ems@PBGTPAWS	
9327	2012-04-10 10:20:21	SYS.F1_P_BALC	SYS:1#机组单机负荷平衡	退出	下达成功	ems@PBGTPAWS	
9328	2012-04-10 10:22:46	SYS.F1_P_BALC	SYS:1#机组单机负荷平衡	投入	下达成功	ems@PBGTPAWS	
9329	2012-04-10 10:23:08	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9330	2012-04-10 10:24:16	F1.YG_GD	1F:有功给定值	Err0 设置为432.000	下达成功	ems@PBGTPAWS	
9331	2012-04-10 10:24:40	F1.YG_GD	1F:有功给定值	Err0 设置为452.000	下达成功	ems@PBGTPAWS	
9332	2012-04-10 10:26:44	F1.YG_GD	1F:有功给定值	Err0 设置为432.000	下达成功	ems@PBGTPAWS	
9333	2012-04-10 10:26:56	F1.YG_GD	1F:有功给定值	Err0 设置为452.000	下达成功	ems@PBGTPAWS	
9334	2012-04-10 10:27:31	F1.YG_GD	1F:有功给定值	Err0 设置为432.000	下达成功	ems@PBGTPAWS	
9335	2012-04-10 10:27:50	F1.YG_GD	1F:有功给定值	Err0 设置为452.000	下达成功	ems@PBGTPAWS	
9336	2012-04-10 10:30:12	F1.YG_GD	1F:有功给定值	Err0 设置为432.000	下达成功	ems@PBGTPAWS	
9337	2012-04-10 10:30:47	F1.YG_GD	1F:有功给定值	Err0 设置为452.000	下达成功	ems@PBGTPAWS	
9338	2012-04-10 10:34:06:577	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9339	2012-04-10 10:34:06:901	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9340	2012-04-10 10:34:06:901	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9341	2012-04-10 10:34:09:073	F6.MFKP_ZC_DI61	6F:主轴密封水正常			PBGAPS2	
0079	2012-04-10 10:34:09:000	SYS.PBGTPAWS_SNETA	SYS:PBGTPAWS_系统A网状态	正常		PBGOS1	
0080	2012-04-10 10:34:09:000	SYS.PBGTPAWS_STAT	SYS:PBGTPAWS状态	Err5		PBGOS1	
0081	2012-04-10 10:32:35:000	SYS.PBGTPAWS_STAT	SYS:PBGTPAWS状态	投入		PBGTPAWS	
9342	2012-04-10 10:34:20:641	F6.FKTS_3DJ_DI21	6F:(总线)调速器油系统3号油泵运行			PBGAPS2	
9343	2012-04-10 10:34:29:590	F3.FKTS_3DJ_DI21	3F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9344	2012-04-10 10:34:36:266	F6.BY_1250	6F:(总线)主变冷却系统5号冷却器运行			PBGAPS2	
9345	2012-04-10 10:34:36:690	F6.BY_1254	6F:(总线)主变冷却系统5号冷却器水阀全关	复归		PBGAPS2	
9346	2012-04-10 10:34:46	SYS.U9_CTLSEL_CMD	SYS:LCU9厂控/集控/省调模式投入使能	成都集控	下达成功	yw4z@PBGOS1	
0082	2012-04-10 10:34:47:000	SYS.LCU9_RC_LC	SYS:LCU9厂站控制权	退出		PBGAPS1	
0083	2012-04-10 10:34:47:000	SYS.LCU9_CAS	SYS:LCU9集控控制权	投入		PBGAPS1	
9347	2012-04-10 10:34:51:158	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9348	2012-04-10 10:34:53:217	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9349	2012-04-10 10:34:55:256	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9350	2012-04-10 10:34:56:696	F5.GBPA_87GU_SOE13	5F:发电机1号保护完全裂相横差动作			PBGAPS2	
9351	2012-04-10 10:34:56:784	F5.GBPA_87GU_SOE13	5F:发电机1号保护完全裂相横差动作	复归		PBGAPS2	
9352	2012-04-10 10:34:58:261	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9353	2012-04-10 10:35:05:570	F6.BY_1253	6F:(总线)主变冷却系统5号冷却器水阀全开			PBGAPS2	
9354	2012-04-10 10:35:18:206	F6.FKDG_1JCQ_DI21	6F:(总线)顶盖排水系统1号泵运行	复归		PBGAPS2	
9355	2012-04-10 10:35:38	LCU9.LCP23_5051_OBJ	LCU9:5051DL断路器控制	无压合	下达成功	IEC104S@PBGGWCOM1	
9356	2012-04-10 10:35:29:911	LCU9.DL5051_STEP_DI30	LCU9:5051DL合闸流程下一步就绪			PBGAPS2	
9357	2012-04-10 10:35:29:911	LCU9.DL5051_SEQ_DI62	LCU9:5051DL合闸流程启动			PBGAPS2	
9358	2012-04-10 10:35:30:331	LCU9.DL5051_STEP1_DI62	LCU9:5051DL合闸流程第1步启动			PBGAPS2	
9359	2012-04-10 10:35:30:731	LCU9.DL5051_STEP1_DI62	LCU9:5051DL合闸流程第1步启动	复归		PBGAPS2	
9360	2012-04-10 10:35:30:731	LCU9.DL5051_STEP2_DI62	LCU9:5051DL合闸流程第2步启动			PBGAPS2	
9361	2012-04-10 10:35:31:546	LCU9.DL5051_STEP2_DI62	LCU9:5051DL合闸流程第2步启动	复归		PBGAPS2	
9362	2012-04-10 10:35:31:546	LCU9.DL5051_STEP3_DI62	LCU9:5051DL合闸流程第3步启动			PBGAPS2	
9363	2012-04-10 10:35:31:546	LCU9.DL5051_STEP3_DI62	LCU9:5051DL合闸流程第3步启动	复归		PBGAPS2	
9364	2012-04-10 10:35:31:546	LCU9.DL5051_STEP4_DI62	LCU9:5051DL合闸流程第4步启动			PBGAPS2	
9365	2012-04-10 10:35:32:001	LCU9.DL5051_STEP4_DI62	LCU9:5051DL合闸流程第4步启动	复归		PBGAPS2	
9366	2012-04-10 10:35:32:001	LCU9.DL5051_STEP5_DI62	LCU9:5051DL合闸流程第5步启动			PBGAPS2	
9367	2012-04-10 10:35:32:419	LCU9.DL5051_STEP5_DI62	LCU9:5051DL合闸流程第5步启动	复归		PBGAPS2	
9368	2012-04-10 10:35:32:419	LCU9.DL5051_STEP6_DI62	LCU9:5051DL合闸流程第6步启动			PBGAPS2	
9369	2012-04-10 10:35:32:823	LCU9.DL5051_STEP_DI30	LCU9:5051DL合闸流程下一步就绪	复归		PBGAPS2	
9370	2012-04-10 10:35:32:823	LCU9.DL5051_STEP6_DI62	LCU9:5051DL合闸流程第6步启动	复归		PBGAPS2	
9371	2012-04-10 10:35:32:823	LCU9.DL5051_STEP7_DI62	LCU9:5051DL合闸流程第7步启动			PBGAPS2	
9372	2012-04-10 10:35:33:242	LCU9.LCU_3TQPW_DO31	LCU9:投RIO3同期装置电源	动作		PBGAPS2	
9373	2012-04-10 10:35:33:242	LCU9.LCU_5051_DO31	LCU9:选5051DL	动作		PBGAPS2	
9374	2012-04-10 10:35:33:242	LCU9.LCU_3TQ_DO01	LCU9:RIO3同期装置无压合	动作		PBGAPS2	
9375	2012-04-10 10:35:41:115	F2.FKTS_LDJ_DI21	2F:(总线)调速器油系统漏油泵运行	复归		PBGAPS2	
9376	2012-04-10 10:35:43:419	LCU9.LCU_3TQ_DO31	LCU9:启动RIO3同期装置	动作		PBGAPS2	
9377	2012-04-10 10:35:45:440	LCU9.DL5051_STEP_DI30	LCU9:5051DL合闸流程下一步就绪			PBGAPS2	
9378	2012-04-10 10:35:44:611	LCU9.DL5051BP_50BF_SOE04	LCU9:5051DL断路器控制回路断线、操作电源失电			PBGAPS2	
9379	2012-04-10 10:35:44:685	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动			PBGAPS2	
9380	2012-04-10 10:35:44:656	LCU9.LCP23_5051C_SOE10	LCU9:5051DL_C相分闸	复归		PBGAPS2	
9381	2012-04-10 10:35:45:440	LCU9.DL5051_STEP7_DI62	LCU9:5051DL合闸流程第7步启动	复归		PBGAPS2	
9382	2012-04-10 10:35:45:834	LCU9.LCU_3TQ_DO31	LCU9:启动RIO3同期装置	复归		PBGAPS2	
9383	2012-04-10 10:35:45:834	LCU9.LCU_3TQPW_DO31	LCU9:投RIO3同期装置电源	复归		PBGAPS2	
9384	2012-04-10 10:35:45:834	LCU9.LCU_5051_DO31	LCU9:选5051DL	复归		PBGAPS2	
9385	2012-04-10 10:35:45:834	LCU9.LCU_3TQ_DO01	LCU9:RIO3同期装置无压合	复归		PBGAPS2	
9386	2012-04-10 10:35:46:249	LCU9.DL5051_STEP_DI30	LCU9:5051DL合闸流程下一步就绪	复归		PBGAPS2	
9387	2012-04-10 10:35:46:249	LCU9.DL5051_SEQ_DI62	LCU9:5051DL合闸流程启动	复归		PBGAPS2	
9388	2012-04-10 10:35:44:679	LCU9.DL5051BP_50BF_SOE04	LCU9:5051DL断路器控制回路断线、操作电源失电	复归		PBGAPS2	
9389	2012-04-10 10:35:44:656	LCU9.LCP23_5051A_SOE10	LCU9:5051DL_A相分闸	复归		PBGAPS2	
9390	2012-04-10 10:35:48	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1098.713	下达成功	IEC104S@PBGDCOM1	
9391	2012-04-10 10:35:44:656	LCU9.LCP23_5051B_SOE10	LCU9:5051DL_B相分闸	复归		PBGAPS2	
9392	2012-04-10 10:35:44:674	LCU9.LCP23_5051B_SOE11	LCU9:5051DL_B相合闸			PBGAPS2	
9393	2012-04-10 10:35:48:220	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动	复归		PBGAPS2	
9394	2012-04-10 10:35:44:674	LCU9.LCP23_5051C_SOE11	LCU9:5051DL_C相合闸			PBGAPS2	
9395	2012-04-10 10:35:44:674	LCU9.LCP23_5051A_SOE11	LCU9:5051DL_A相合闸			PBGAPS2	
9396	2012-04-10 10:35:53:846	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9397	2012-04-10 10:35:56:747	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9398	2012-04-10 10:36:29:301	F6.MFKP_ZC_DI61	6F:主轴密封水正常	复归		PBGAPS2	
9399	2012-04-10 10:36:30:961	F4.FKTS_3DJ_DI21	4F:(总线)调速器油系统3号油泵运行	复归		PBGAPS2	
9400	2012-04-10 10:36:36	SYS.JC0__ASETNCAI05	SYS:全厂省调有功设定	设置为: 1178.973	下达成功	IEC104S@PBGDCOM1	
9401	2012-04-10 10:36:50	LCU9.LCP21_5052_OBJ	LCU9:5052DL断路器控制	合闸	下达成功	IEC104S@PBGGWCOM1	
9402	2012-04-10 10:36:41:452	LCU9.DL5052_STEP_DI30	LCU9:5052DL合闸流程下一步就绪			PBGAPS2	
9403	2012-04-10 10:36:41:452	LCU9.DL5052_SEQ_DI62	LCU9:5052DL合闸流程启动			PBGAPS2	
9404	2012-04-10 10:36:41:849	LCU9.DL5052_STEP1_DI62	LCU9:5052DL合闸流程第1步启动			PBGAPS2	
9405	2012-04-10 10:36:42:275	LCU9.DL5052_STEP1_DI62	LCU9:5052DL合闸流程第1步启动	复归		PBGAPS2	
9406	2012-04-10 10:36:42:275	LCU9.DL5052_STEP2_DI62	LCU9:5052DL合闸流程第2步启动			PBGAPS2	
9407	2012-04-10 10:36:42:670	LCU9.DL5052_STEP2_DI62	LCU9:5052DL合闸流程第2步启动	复归		PBGAPS2	
9408	2012-04-10 10:36:42:670	LCU9.DL5052_STEP3_DI62	LCU9:5052DL合闸流程第3步启动			PBGAPS2	
9409	2012-04-10 10:36:43:542	LCU9.DL5052_STEP3_DI62	LCU9:5052DL合闸流程第3步启动	复归		PBGAPS2	
9410	2012-04-10 10:36:43:542	LCU9.DL5052_STEP4_DI62	LCU9:5052DL合闸流程第4步启动			PBGAPS2	
9411	2012-04-10 10:36:43:944	LCU9.DL5052_STEP4_DI62	LCU9:5052DL合闸流程第4步启动	复归		PBGAPS2	
9412	2012-04-10 10:36:43:944	LCU9.DL5052_STEP5_DI62	LCU9:5052DL合闸流程第5步启动			PBGAPS2	
9413	2012-04-10 10:36:44:373	LCU9.DL5052_STEP5_DI62	LCU9:5052DL合闸流程第5步启动	复归		PBGAPS2	
9414	2012-04-10 10:36:44:373	LCU9.DL5052_STEP6_DI62	LCU9:5052DL合闸流程第6步启动			PBGAPS2	
9415	2012-04-10 10:36:44:768	LCU9.DL5052_STEP_DI30	LCU9:5052DL合闸流程下一步就绪	复归		PBGAPS2	
9416	2012-04-10 10:36:44:768	LCU9.DL5052_STEP6_DI62	LCU9:5052DL合闸流程第6步启动	复归		PBGAPS2	
9417	2012-04-10 10:36:44:768	LCU9.DL5052_STEP7_DI62	LCU9:5052DL合闸流程第7步启动			PBGAPS2	
9418	2012-04-10 10:36:44:768	LCU9.LCU_3TQPW_DO31	LCU9:投RIO3同期装置电源	动作		PBGAPS2	
9419	2012-04-10 10:36:44:768	LCU9.LCU_5052_DO31	LCU9:选5052DL	动作		PBGAPS2	
9420	2012-04-10 10:36:48:228	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9421	2012-04-10 10:36:48:229	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9422	2012-04-10 10:36:48:570	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9423	2012-04-10 10:36:49:383	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9424	2012-04-10 10:36:48:569	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9425	2012-04-10 10:36:50:337	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9426	2012-04-10 10:36:51:551	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动			PBGAPS2	
9427	2012-04-10 10:36:51:549	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动			PBGAPS2	
9428	2012-04-10 10:36:51:808	F6.TSKP_ZPJD_SOE61	6F:调速器主配拒动	复归		PBGAPS2	
9429	2012-04-10 10:36:51:810	F6_PRO.TSKP_ZPJD_SOE61	6F_PRO:调速器主配拒动	复归		PBGAPS2	
9430	2012-04-10 10:36:53:213	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h	复归		PBGAPS2	
9431	2012-04-10 10:36:54:439	F5.TDIOP_ZGLL_DI21	5F:主变冷却水总管流量大于30m3/h			PBGAPS2	
9432	2012-04-10 10:36:54:926	LCU9.LCU_3TQ_DO31	LCU9:启动RIO3同期装置	动作		PBGAPS2	
9433	2012-04-10 10:36:57:596	F4.LCP_PSS_SOE20	4F:励磁系统PSS动作			PBGAPS2	
9434	2012-04-10 10:37:08:486	F4.BY_1242	4F:(总线)主变冷却系统4号冷却器运行			PBGAPS2	
9435	2012-04-10 10:37:09:735	F4.BY_1246	4F:(总线)主变冷却系统4号冷却器水阀全关	复归		PBGAPS2	
9436	2012-04-10 10:37:11:113	LCU9.DL5052_STEP_DI30	LCU9:5052DL合闸流程下一步就绪			PBGAPS2	
9437	2012-04-10 10:37:11:113	LCU9.LCU_3TQ_DO31	LCU9:启动RIO3同期装置	复归		PBGAPS2	
9438	2012-04-10 10:37:11:113	LCU9.LCU_3TQPW_DO31	LCU9:投RIO3同期装置电源	复归		PBGAPS2	
9439	2012-04-10 10:37:11:113	LCU9.LCU_5052_DO31	LCU9:选5052DL	复归		PBGAPS2	
9440	2012-04-10 10:37:10:404	LCU9.DL5052BP_SLYF_SOE13	LCU9:5052DL断路器控制回路断线、操作电源失电			PBGAPS2	
9441	2012-04-10 10:37:10:491	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动			PBGAPS2	
9442	2012-04-10 10:37:10:451	LCU9.LCP21_5052A_SOE10	LCU9:5052DL_A相分闸	复归		PBGAPS2	
9443	2012-04-10 10:37:10:450	LCU9.LCP21_5052C_SOE10	LCU9:5052DL_C相分闸	复归		PBGAPS2	
9444	2012-04-10 10:37:11:113	LCU9.DL5052_STEP7_DI62	LCU9:5052DL合闸流程第7步启动	复归		PBGAPS2	
9445	2012-04-10 10:37:11:504	LCU9.DL5052_STEP_DI30	LCU9:5052DL合闸流程下一步就绪	复归		PBGAPS2	
9446	2012-04-10 10:37:11:504	LCU9.DL5052_SEQ_DI62	LCU9:5052DL合闸流程启动	复归		PBGAPS2	
9447	2012-04-10 10:37:10:475	LCU9.DL5052BP_SLYF_SOE13	LCU9:5052DL断路器控制回路断线、操作电源失电	复归		PBGAPS2	
9448	2012-04-10 10:37:10:452	LCU9.LCP21_5052B_SOE10	LCU9:5052DL_B相分闸	复归		PBGAPS2	
9449	2012-04-10 10:37:10:469	LCU9.LCP21_5052C_SOE11	LCU9:5052DL_C相合闸			PBGAPS2	
9450	2012-04-10 10:37:10:468	LCU9.LCP21_5052A_SOE11	LCU9:5052DL_A相合闸			PBGAPS2	
9451	2012-04-10 10:37:14:000	LCU9.RCP2_ZZ2_SOE13	LCU9:2#故障录波装置启动	复归		PBGAPS2	
9452	2012-04-10 10:37:10:469	LCU9.LCP21_5052B_SOE11	LCU9:5052DL_B相合闸			PBGAPS2	
9453	2012-04-10 10:37:16:052	F2.FKJZ_LLCGQ_DI00	2F:(总线)机组技术供水系统1号泵运行			PBGAPS2	
9454	2012-04-10 10:37:16:052	F2.BY_1105	2F:扫查量备用1105			PBGAPS2	
9455	2012-04-10 10:36:17	F1.YG_GD	1F:有功给定值	Err0 设置为432.000	下达成功	ems@PBGTPAWS	
0084	2012-04-10 10:36:25:000	F1.AGC_KZML	1F:机组控制命令	Err3		PBGTPAWS	
0085	2012-04-10 10:36:25:000	F2.AGC_KZML	2F:机组控制命令	Err3		PBGTPAWS	
0086	2012-04-10 10:36:25:000	F4.AGC_KZML	4F:机组控制命令	Err3		PBGTPAWS	
0087	2012-04-10 10:36:25:000	F6.AGC_KZML	6F:机组控制命令	Err3		PBGTPAWS	
9456	2012-04-10 10:36:52	F1.YG_GD	1F:有功给定值	Err0 设置为423.000	下达成功	ems@PBGTPAWS	
9457	2012-04-10 10:37:02	F6.LCU_G_AIPW	6F:机组有功功率	实时值 设置为480.000	下达成功	ems@PBGTPAWS	
9458	2012-04-10 10:37:09	SYS.PRV_DISP	SYS:全厂四川省调AGC控制权	退出	下达成功	ems@PBGTPAWS	
9459	2012-04-10 10:37:12	SYS.JC0__AGCMOD_CMD	SYS:全厂AGC开环/半开环/闭环运行	开环	下达成功	ems@PBGTPAWS	
9460	2012-04-10 10:37:43	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9461	2012-04-10 10:43:23	F1.YG_GD	1F:有功给定值	Err0 设置为423.000	下达成功	ems@PBGTPAWS	
9462	2012-04-10 10:43:42	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9463	2012-04-10 10:48:11	F1.YG_GD	1F:有功给定值	Err0 设置为423.000	下达成功	ems@PBGTPAWS	
9464	2012-04-10 10:48:47	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9465	2012-04-10 10:49:39	F1.YG_GD	1F:有功给定值	Err0 设置为423.000	下达成功	ems@PBGTPAWS	
9466	2012-04-10 10:49:57	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9467	2012-04-10 10:51:55	F1.YG_GD	1F:有功给定值	Err0 设置为423.000	下达成功	ems@PBGTPAWS	
9468	2012-04-10 10:52:17	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9469	2012-04-10 10:54:14	F1.YG_GD	1F:有功给定值	Err0 设置为423.000	下达成功	ems@PBGTPAWS	
9470	2012-04-10 10:54:27	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9471	2012-04-10 11:13:55	F1.YG_GD	1F:有功给定值	Err0 设置为423.000	下达成功	ems@PBGTPAWS	
9472	2012-04-10 11:14:45	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9473	2012-04-10 11:24:26	F1.YG_GD	1F:有功给定值	Err0 设置为423.000	下达成功	ems@PBGTPAWS	
9474	2012-04-10 11:24:49	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9475	2012-04-10 11:35:05	F1.LCU_G_AIPW	1F:机组有功功率	实时值 设置为450.000	下达成功	ems@PBGTPAWS	
9476	2012-04-10 11:37:31	F1.YG_GD	1F:有功给定值	Err0 设置为480.000	下达成功	ems@PBGTPAWS	
9477	2012-04-10 11:38:30	F1.LCU_G_AIPW	1F:机组有功功率	实时值 设置为480.000	下达成功	ems@PBGTPAWS	
9478	2012-04-10 11:38:51	F1.YG_GD	1F:有功给定值	Err0 设置为430.000	下达成功	ems@PBGTPAWS	
9479	2012-04-10 11:41:08	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9480	2012-04-10 11:41:40	F1.LCU_G_AIPW	1F:机组有功功率	实时值 设置为440.000	下达成功	ems@PBGTPAWS	
9481	2012-04-10 11:41:53	F1.LCU_G_AIPW	1F:机组有功功率	实时值 设置为400.000	下达成功	ems@PBGTPAWS	
9482	2012-04-10 11:43:28	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9483	2012-04-10 11:43:29:000	SYS.LMT_DB_ALM	SYS:AGC机组跨振动区分配不满足给定	动作		PBGTPAWS	
9484	2012-04-10 11:45:19	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9485	2012-04-10 11:50:48	SYS.JC0__ASETW_AI05	SYS:全厂实际有功设定值	设置为: 1120.000	下达成功	ems@PBGTPAWS	
9486	2012-04-10 11:50:57	SYS.JC0__ASETW_AI05	SYS:全厂实际有功设定值	设置为: 1179.000	下达成功	ems@PBGTPAWS	
9487	2012-04-10 11:55:16	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9488	2012-04-10 11:56:32	F1.YG_GD	1F:有功给定值	Err0 设置为304.000	下达成功	ems@PBGTPAWS	
9489	2012-04-10 11:57:11	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9490	2012-04-10 12:00:05	F1.LCU_G_AIPW	1F:机组有功功率	实时值 设置为320.000	下达成功	ems@PBGTPAWS	
9491	2012-04-10 12:00:05:000	SYS.F1_THOUGH_VIB	SYS:1#机组跨越振动区	动作		PBGTPAWS	
9492	2012-04-10 12:00:12	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
0088	2012-04-10 13:02:06		ems用户退出注册			PBGTPAWS	
0089	2012-04-10 14:13:38		ems用户进入注册			PBGTPAWS	
9493	2012-04-10 14:13:46	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9494	2012-04-10 14:14:08	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9495	2012-04-10 14:16:31	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9496	2012-04-10 14:17:00	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9497	2012-04-10 14:19:13	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9498	2012-04-10 14:19:36	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9499	2012-04-10 14:21:03	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9500	2012-04-10 14:23:55	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9501	2012-04-10 14:27:40	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9502	2012-04-10 14:28:15	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9503	2012-04-10 14:28:38	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9504	2012-04-10 14:31:37	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9505	2012-04-10 15:03:44	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9506	2012-04-10 15:03:54	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9507	2012-04-10 15:04:19	F1.YG_GD	1F:有功给定值	Err0 设置为250.000	下达成功	ems@PBGTPAWS	
9508	2012-04-10 15:05:21	F1.YG_GD	1F:有功给定值	Err0 设置为230.000	下达成功	ems@PBGTPAWS	
9509	2012-04-10 15:05:55	F1.YG_GD	1F:有功给定值	Err0 设置为210.000	下达成功	ems@PBGTPAWS	
9510	2012-04-10 15:06:23	F1.YG_GD	1F:有功给定值	Err0 设置为180.000	下达成功	ems@PBGTPAWS	
9511	2012-04-10 15:06:48	F1.YG_GD	1F:有功给定值	Err0 设置为150.000	下达成功	ems@PBGTPAWS	
9512	2012-04-10 15:07:18	F1.YG_GD	1F:有功给定值	Err0 设置为100.000	下达成功	ems@PBGTPAWS	
9513	2012-04-10 15:08:15	F1.YG_GD	1F:有功给定值	Err0 设置为50.000	下达成功	ems@PBGTPAWS	
9514	2012-04-10 15:08:53	F1.YG_GD	1F:有功给定值	Err0 设置为20.000	下达成功	ems@PBGTPAWS	
9515	2012-04-10 15:09:16	F1.YG_GD	1F:有功给定值	Err0 设置为70.000	下达成功	ems@PBGTPAWS	
9516	2012-04-10 15:10:05	F1.YG_GD	1F:有功给定值	Err0 设置为120.000	下达成功	ems@PBGTPAWS	
9517	2012-04-10 15:10:17	F1.YG_GD	1F:有功给定值	Err0 设置为170.000	下达成功	ems@PBGTPAWS	
9518	2012-04-10 15:10:58	F1.YG_GD	1F:有功给定值	Err0 设置为200.000	下达成功	ems@PBGTPAWS	
9519	2012-04-10 15:11:22	F1.YG_GD	1F:有功给定值	Err0 设置为250.000	下达成功	ems@PBGTPAWS	
9520	2012-04-10 15:11:53	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9521	2012-04-10 15:12:11	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9522	2012-04-10 15:14:19	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9523	2012-04-10 15:15:42	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9524	2012-04-10 15:16:38	F1.YG_GD	1F:有功给定值	Err0 设置为500.000	下达成功	ems@PBGTPAWS	
9525	2012-04-10 15:17:15	F1.YG_GD	1F:有功给定值	Err0 设置为550.000	下达成功	ems@PBGTPAWS	
9526	2012-04-10 15:17:47	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9527	2012-04-10 15:18:36	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9528	2012-04-10 15:18:55	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9529	2012-04-10 15:19:35	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9530	2012-04-10 15:20:16	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9531	2012-04-10 15:29:07	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9532	2012-04-10 15:29:22	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9533	2012-04-10 15:31:55	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9534	2012-04-10 15:32:17	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9535	2012-04-10 15:32:32	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9536	2012-04-10 15:32:47	F1.YG_GD	1F:有功给定值	Err0 设置为430.000	下达成功	ems@PBGTPAWS	
9537	2012-04-10 15:36:15	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9538	2012-04-10 15:36:40	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9539	2012-04-10 15:37:01	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9540	2012-04-10 15:37:12	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9541	2012-04-10 15:38:37	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9542	2012-04-10 15:38:52	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9543	2012-04-10 15:39:31	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9544	2012-04-10 15:42:55	F1.YG_GD	1F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9545	2012-04-10 15:43:17	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9546	2012-04-10 15:43:25	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9547	2012-04-10 15:43:32	F1.YG_GD	1F:有功给定值	Err0 设置为430.000	下达成功	ems@PBGTPAWS	
9548	2012-04-10 15:43:44	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9549	2012-04-10 15:43:59	F1.YG_GD	1F:有功给定值	Err0 设置为474.000	下达成功	ems@PBGTPAWS	
9550	2012-04-10 15:45:00	F1.YG_GD	1F:有功给定值	Err0 设置为450.000	下达成功	ems@PBGTPAWS	
9551	2012-04-10 15:45:10	F1.YG_GD	1F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9552	2012-04-10 15:45:26	F1.YG_GD	1F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9553	2012-04-10 15:45:49	F1.YG_GD	1F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9554	2012-04-10 15:46:06	F1.YG_GD	1F:有功给定值	Err0 设置为250.000	下达成功	ems@PBGTPAWS	
9555	2012-04-10 15:46:34	F1.YG_GD	1F:有功给定值	Err0 设置为200.000	下达成功	ems@PBGTPAWS	
9556	2012-04-10 15:47:00	F1.YG_GD	1F:有功给定值	Err0 设置为160.000	下达成功	ems@PBGTPAWS	
9557	2012-04-10 15:47:10	F1.YG_GD	1F:有功给定值	Err0 设置为100.000	下达成功	ems@PBGTPAWS	
9558	2012-04-10 15:47:20	F1.YG_GD	1F:有功给定值	Err0 设置为50.000	下达成功	ems@PBGTPAWS	
9559	2012-04-10 15:47:31	F1.YG_GD	1F:有功给定值	Err0 设置为0.000	下达成功	ems@PBGTPAWS	
9560	2012-04-10 15:47:47	SYS.F1_P_BALC	SYS:1#机组单机负荷平衡	退出	下达成功	ems@PBGTPAWS	
9561	2012-04-10 15:48:14	SYS.F2_P_BALC	SYS:2#机组单机负荷平衡	投入	下达成功	ems@PBGTPAWS	
9562	2012-04-10 15:48:34	SYS.F2_P_BALC	SYS:2#机组单机负荷平衡	退出	下达成功	ems@PBGTPAWS	
9563	2012-04-10 15:48:42	F2.AKQJGN	2F:安控切机功能	投入	下达成功	ems@PBGTPAWS	
9564	2012-04-10 15:48:49	SYS.F2_P_BALC	SYS:2#机组单机负荷平衡	投入	下达成功	ems@PBGTPAWS	
9565	2012-04-10 15:49:27	F2.YG_GD	2F:有功给定值	Err0 设置为100.000	下达成功	ems@PBGTPAWS	
9566	2012-04-10 15:50:16	F2.YG_GD	2F:有功给定值	Err0 设置为50.000	下达成功	ems@PBGTPAWS	
9567	2012-04-10 15:50:32	F2.YG_GD	2F:有功给定值	Err0 设置为0.000	下达成功	ems@PBGTPAWS	
9568	2012-04-10 15:50:47	F2.YG_GD	2F:有功给定值	Err0 设置为50.000	下达成功	ems@PBGTPAWS	
9569	2012-04-10 15:50:56	F2.YG_GD	2F:有功给定值	Err0 设置为100.000	下达成功	ems@PBGTPAWS	
9570	2012-04-10 15:51:30	F2.YG_GD	2F:有功给定值	Err0 设置为150.000	下达成功	ems@PBGTPAWS	
9571	2012-04-10 15:51:58	F2.YG_GD	2F:有功给定值	Err0 设置为200.000	下达成功	ems@PBGTPAWS	
9572	2012-04-10 15:52:14	F2.YG_GD	2F:有功给定值	Err0 设置为250.000	下达成功	ems@PBGTPAWS	
9573	2012-04-10 15:52:32	F2.YG_GD	2F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9574	2012-04-10 15:52:42	F2.YG_GD	2F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9575	2012-04-10 15:53:18	F2.YG_GD	2F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9576	2012-04-10 15:53:27	F2.YG_GD	2F:有功给定值	Err0 设置为250.000	下达成功	ems@PBGTPAWS	
9577	2012-04-10 15:53:48	F2.YG_GD	2F:有功给定值	Err0 设置为200.000	下达成功	ems@PBGTPAWS	
9578	2012-04-10 15:54:25	F2.YG_GD	2F:有功给定值	Err0 设置为150.000	下达成功	ems@PBGTPAWS	
9579	2012-04-10 15:54:35	F2.YG_GD	2F:有功给定值	Err0 设置为100.000	下达成功	ems@PBGTPAWS	
9580	2012-04-10 15:54:55	F2.YG_GD	2F:有功给定值	Err0 设置为50.000	下达成功	ems@PBGTPAWS	
9581	2012-04-10 15:55:27	F2.YG_GD	2F:有功给定值	Err0 设置为0.000	下达成功	ems@PBGTPAWS	
9582	2012-04-10 15:55:36	F2.YG_GD	2F:有功给定值	Err0 设置为50.000	下达成功	ems@PBGTPAWS	
9583	2012-04-10 15:55:43	F2.YG_GD	2F:有功给定值	Err0 设置为100.000	下达成功	ems@PBGTPAWS	
9584	2012-04-10 15:55:56	F2.YG_GD	2F:有功给定值	Err0 设置为120.000	下达成功	ems@PBGTPAWS	
9585	2012-04-10 15:56:22	F2.YG_GD	2F:有功给定值	Err0 设置为150.000	下达成功	ems@PBGTPAWS	
9586	2012-04-10 15:56:35	F2.YG_GD	2F:有功给定值	Err0 设置为200.000	下达成功	ems@PBGTPAWS	
9587	2012-04-10 15:56:52	F2.YG_GD	2F:有功给定值	Err0 设置为250.000	下达成功	ems@PBGTPAWS	
9588	2012-04-10 15:57:03	F2.YG_GD	2F:有功给定值	Err0 设置为300.000	下达成功	ems@PBGTPAWS	
9589	2012-04-10 15:57:17	F2.YG_GD	2F:有功给定值	Err0 设置为320.000	下达成功	ems@PBGTPAWS	
9590	2012-04-10 15:57:32	F2.YG_GD	2F:有功给定值	Err0 设置为400.000	下达成功	ems@PBGTPAWS	
9591	2012-04-10 15:57:52	SYS.F2_P_BALC	SYS:2#机组单机负荷平衡	退出	下达成功	ems@PBGTPAWS	
9592	2012-04-10 15:58:12	SYS.JC0__ASETW_AI05	SYS:全厂实际有功设定值	设置为: 1176.000	下达成功	ems@PBGTPAWS	
9593	2012-04-10 15:58:37	SYS.JC0__ASETW_AI05	SYS:全厂实际有功设定值	设置为: 1276.000	下达成功	ems@PBGTPAWS	
9594	2012-04-10 15:58:53	SYS.F2_P_BALC	SYS:2#机组单机负荷平衡	投入	下达成功	ems@PBGTPAWS	
9595	2012-04-10 15:59:05	F2.YG_GD	2F:有功给定值	Err0 设置为350.000	下达成功	ems@PBGTPAWS	
9596	2012-04-10 15:59:17	SYS.JC0__ASETW_AI05	SYS:全厂实际有功设定值	设置为: 1450.000	下达成功	ems@PBGTPAWS	
0090	2012-04-10 16:01:43:000	SYS.PBGTPAWS_STAT	SYS:PBGTPAWS状态	退出		PBGTPAWS	
